Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-09-11,1979-09-22,463.5928,0.9065907191323836,420.28892993659525,0.63,1979,9,11,1979.09,1978,12,346,50,0.0363129635465218,2.180889034070333,0.0051890232616865,0.06,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1979-09-12,1979-09-23,458.6166,0.911126574868046,417.8577719356288,0.633,1979,9,12,1979.09,1978,12,347,50,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.06,1,Wet,48,8,7,4,79,146.0,0.3494011833827788,271.8577719356288,271.8577719356288,,2,135.9288859678144,135.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,334.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1537134601220451,0.0243715543871257,989.8219149854908,0.1308020387775599,0.1308020387775599,0.0,0.0,24.210752973002982,24.210752973002982,24.341555011780542,24.341555011780542,,0.9101949019043408,0.9101949019043408,0.0,0.0,29.37603332838988,29.37603332838988,0.0,0.0,0.5982898844885922,0.5982898844885922,0.0,0.0,0.97,0.97,0.96,0.96,28.49475232853818,28.49475232853818,0.0,0.0,56.98950465707636,1367.7481117698326,0.1363849340245264,5.823051460911464e-05,0.635
1979-09-13,1979-09-24,458.6166,0.911126574868046,417.8577719356288,0.633,1979,9,13,1979.09,1978,12,348,50,0.0361029114952383,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3494011833827788,271.8577719356288,271.8577719356288,,2,135.9288859678144,135.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,334.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1537134601220451,0.0243715543871257,989.8219149854908,0.1308020387775599,0.1308020387775599,0.0,0.0,24.210752973002982,24.210752973002982,24.341555011780542,24.341555011780542,,0.9101949019043408,0.9101949019043408,0.0,0.0,29.37603332838988,29.37603332838988,0.0,0.0,0.5982898844885922,0.5982898844885922,0.0,0.0,0.97,0.97,0.96,0.96,28.49475232853818,28.49475232853818,0.0,0.0,56.98950465707636,1367.7481117698326,0.1363849340245264,5.823051460911464e-05,0.635
1979-09-14,1979-09-25,453.6742,0.9119592484433596,413.7323824701425,0.64,1979,9,14,1979.09,1978,12,349,50,0.0357464778454203,4.125389465486137,0.0099711543990247,0.06,1,Wet,48,8,7,4,79,146.0,0.3528851165294905,267.7323824701425,267.7323824701425,,2,133.86619123507126,133.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,330.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1522574821819307,0.0235464764940285,989.824196041324,0.1268684395219339,0.1268684395219339,0.0,0.0,24.23553188068646,24.23553188068646,24.362400320208398,24.362400320208398,,0.909247383379473,0.909247383379473,0.0,0.0,28.92971943035844,28.92971943035844,0.0,0.0,0.5891999883983388,0.5891999883983388,0.0,0.0,0.97,0.97,0.96,0.96,28.06182784744768,28.06182784744768,0.0,0.0,56.12365569489536,1346.9677366774886,0.1356520738353024,5.822943125466617e-05,0.64
1979-09-15,1979-09-26,448.7655,0.9091709283658698,408.00454625357366,0.643,1979,9,15,1979.09,1978,12,350,50,0.0352515927963087,5.727836216568846,0.0140386578266434,0.06,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1979-09-16,1979-09-27,443.8904,0.9076618404997884,402.90237744418727,0.648,1979,9,16,1979.09,1978,12,351,51,0.0348107654111777,5.102168809386399,0.0126635361194739,0.06,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1979-09-17,1979-09-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1979,9,17,1979.09,1978,12,352,51,0.0348107654111777,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1979-09-18,1979-09-29,439.0488,0.9068394067509818,398.1467533267305,0.657,1979,9,18,1979.09,1978,12,353,51,0.0343998794874295,4.755624117456762,0.0119444000929832,0.06,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1979-09-19,1979-09-30,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1979,9,19,1979.09,1978,12,354,51,0.0336211721024839,9.012816955388873,0.0231612206312125,0.06,1,Wet,48,8,7,4,79,146.0,0.3751921545610855,243.1339363713416,243.1339363713416,,2,121.5669681856708,121.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,306.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1435759273419379,0.0186267872742683,989.837797285384,0.1046265246430671,0.1046265246430671,0.0,0.0,24.387501078884185,24.387501078884185,24.49212760352725,24.49212760352725,,0.9024272077847922,0.9024272077847922,0.0,0.0,26.238183648644785,26.238183648644785,0.0,0.0,0.5343825590355353,0.5343825590355353,0.0,0.0,0.97,0.97,0.96,0.96,25.45103813918544,25.45103813918544,0.0,0.0,50.902076278370885,1221.6498306809012,0.1308086278802376,5.815504755899405e-05,0.665
1979-09-20,1979-10-01,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,9,20,1979.09,1978,12,355,51,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.06,1,Wet,48,8,7,4,79,146.0,0.3777186390594405,240.53109723034976,240.53109723034976,,2,120.26554861517488,120.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,303.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1426573046512427,0.0181062194460699,989.8392364759028,0.1023620545904042,0.1023620545904042,0.0,0.0,24.4042189351606,24.4042189351606,24.506580989751,24.506580989751,,0.9013723183704664,0.9013723183704664,0.0,0.0,25.944724609424032,25.944724609424032,0.0,0.0,0.5284057965259477,0.5284057965259477,0.0,0.0,0.97,0.97,0.96,0.96,25.16638287114131,25.16638287114131,0.0,0.0,50.33276574228262,1207.9863778147828,0.1302166012073467,5.8126886620033216e-05,0.67
1979-09-21,1979-10-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1979,9,21,1979.09,1978,12,356,51,0.032904311819835,5.694154871148385,0.0149516872913492,0.06,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1979-09-22,1979-10-03,415.3399,0.9079714249478594,377.11676084070143,0.68,1979,9,22,1979.09,1978,12,357,51,0.0325828881366366,3.720181518499942,0.0098648002549836,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1979-09-23,1979-10-04,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1979,9,23,1979.09,1978,12,358,52,0.0322280748330436,4.106635458252072,0.0110094476766321,0.06,1,Wet,48,8,7,4,79,146.0,0.3914102863837956,227.01012538244936,227.01012538244936,,2,113.50506269122468,113.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,290.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1378853341732674,0.0154020250764898,989.8467126407504,0.0912081003059595,0.0912081003059595,0.0,0.0,24.490453913532168,24.490453913532168,24.581662013838127,24.581662013838127,,0.895864196625376,0.895864196625376,0.0,0.0,24.422659085177024,24.422659085177024,0.0,0.0,0.4974064986797764,0.4974064986797764,0.0,0.0,0.9697406498679776,0.9697406498679776,0.96,0.96,23.68364529276364,23.68364529276364,0.0,0.0,47.36729058552727,1136.8149740526546,0.1269866080363403,5.796032532044609e-05,0.69
1979-09-24,1979-10-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1979,9,24,1979.09,1978,12,359,52,0.0319995139935632,2.645380086578029,0.0071426347139621,0.06,1,Wet,48,8,7,4,79,146.0,0.3942059870827223,224.36474529587127,224.36474529587127,,2,112.18237264793564,112.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,287.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1369516974629643,0.0148729490591742,989.8481753534778,0.089091796236697,0.089091796236697,0.0,0.0,24.50725983076181,24.50725983076181,24.596351626998512,24.596351626998512,,0.8947810799724445,0.8947810799724445,0.0,0.0,24.125419196067348,24.125419196067348,0.0,0.0,0.4913527331174612,0.4913527331174612,0.0,0.0,0.969135273311746,0.969135273311746,0.96,0.96,23.380794726341176,23.380794726341176,0.0,0.0,46.76158945268235,1122.2781468643764,0.1262582090941895,5.78938120888545e-05,0.69
1979-09-25,1979-10-06,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1979,9,25,1979.09,1978,12,360,52,0.0311341363928145,10.015944453110476,0.0277951374603878,0.06,1,Wet,48,8,7,4,79,146.0,0.4051629966813945,214.34880084276085,214.34880084276085,,1,214.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,277.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1334167599024881,0.0128697601685521,989.853713479929,0.3250464025282825,0.0,0.0,0.0,24.326923073186908,24.65196947571519,24.65196947571519,24.65196947571519,,0.938412383797946,0.0,0.0,0.0,47.98888615388356,0.0,0.0,0.0,0.9773703900994616,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.02910843080589,0.0,0.0,0.0,47.02910843080589,1128.6986023393415,0.1305099623498599,6.09457164183646e-05,0.7
1979-09-26,1979-10-07,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1979,9,26,1979.09,1978,12,361,52,0.0302589393207132,10.129595741912569,0.0289235872687098,0.06,1,Wet,48,8,7,4,79,146.0,0.4168817639739608,204.21920510084828,204.21920510084828,,1,204.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,267.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1298417112759548,0.0108438410201696,989.859314447704,0.2950669265884261,0.0,0.0,0.0,24.41315149561128,24.708218422199707,24.708218422199707,24.708218422199707,,0.9358505815409416,0.0,0.0,0.0,45.75785329907759,0.0,0.0,0.0,0.9319318390850831,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.84269623309604,0.0,0.0,0.0,44.84269623309604,1076.2247095943048,0.1280417966232983,6.099477521245921e-05,0.71
1979-09-27,1979-10-08,379.1131,0.9090149185803196,344.6194637292325,0.718,1979,9,27,1979.09,1978,12,362,52,0.0297751216662056,5.599741371615778,0.016249057180402,0.06,1,Wet,48,8,7,4,79,146.0,0.4236556995942405,198.6194637292325,198.6194637292325,,1,198.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,261.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1278653888037061,0.0098619463729232,989.8622726648234,0.279134498441851,0.0,0.0,0.0,24.46004084773541,24.739175346177262,24.739175346177262,24.739175346177262,,0.934218044901796,0.0,0.0,0.0,44.51085473691226,0.0,0.0,0.0,0.906534719692714,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.62063764217401,0.0,0.0,0.0,43.62063764217401,1046.8953034121762,0.1265762449112472,6.100531922697685e-05,0.72
1979-09-28,1979-10-09,374.7305,0.908907350449394,340.5953058875766,0.721,1979,9,28,1979.09,1978,12,363,52,0.0294274344286866,4.024157841655892,0.0118150713532857,0.06,1,Wet,48,8,7,4,79,146.0,0.4286612219141726,194.5953058875766,194.5953058875766,,1,194.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,257.5953058875766,990.0,965.102976529438,24.89702347056209,0.1264451386445375,0.0094595305887576,989.8640953307668,0.2678992320142084,0.0,0.0,0.0,24.49321956931464,24.76111880132885,24.76111880132885,24.76111880132885,,0.9330506758557704,0.0,0.0,0.0,43.61362316739611,0.0,0.0,0.0,0.8882611643054198,0.0,0.0,0.0,0.978826116430542,0.96,0.96,0.96,42.69015338840745,0.0,0.0,0.0,42.69015338840745,1024.5636813217789,0.1253398172272479,6.093865361826982e-05,0.72
1979-09-29,1979-10-10,374.7305,0.908907350449394,340.5953058875766,0.721,1979,9,29,1979.09,1978,12,364,52,0.0294274344286866,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.4286612219141726,194.5953058875766,194.5953058875766,,1,194.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,257.5953058875766,990.0,965.102976529438,24.89702347056209,0.1264451386445375,0.0094595305887576,989.8640953307668,0.2678992320142084,0.0,0.0,0.0,24.49321956931464,24.76111880132885,24.76111880132885,24.76111880132885,,0.9330506758557704,0.0,0.0,0.0,43.61362316739611,0.0,0.0,0.0,0.8882611643054198,0.0,0.0,0.0,0.978826116430542,0.96,0.96,0.96,42.69015338840745,0.0,0.0,0.0,42.69015338840745,1024.5636813217789,0.1253398172272479,6.093865361826982e-05,0.72
1979-09-30,1979-10-11,370.3799,0.9134433097017404,338.3210417029997,0.727,1979,9,30,1979.09,1978,12,365,53,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.06,1,Wet,48,8,7,4,79,146.0,0.431542771519864,192.3210417029997,192.3210417029997,,1,192.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,255.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1256424802505995,0.0092321041702999,989.8651254155792,0.2617132334321592,0.0,0.0,0.0,24.511806973632005,24.773520207064166,24.773520207064166,24.773520207064166,,0.9323930720986398,0.0,0.0,0.0,43.106212754360186,0.0,0.0,0.0,0.8779269400073357,0.0,0.0,0.0,0.9777926940007337,0.96,0.96,0.96,42.14893989725463,0.0,0.0,0.0,42.14893989725463,1011.5745575341112,0.1245826735608591,6.087757614389988e-05,0.725
