Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-10-01,1979-10-12,370.3799,0.9134433097017404,338.3210417029997,0.727,1979,10,1,1979.1,1979,1,1,1,0.0292309380031391,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.3546926889204362,218.3210417029997,218.3210417029997,,1,218.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,275.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1327011007871348,0.0136642083405999,989.8536346908722,0.3372288084452391,0.0,0.0,0.0,24.42480067391208,24.76202948235732,24.76202948235732,24.76202948235732,,0.9394902415654288,0.0,0.0,0.0,49.131225385211415,0.0,0.0,0.0,1.0006359548922894,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14860087750719,0.0,0.0,0.0,48.14860087750719,1155.5664210601724,0.1423163059416658,6.126121078635061e-05,0.725
1979-10-02,1979-10-13,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,2,1979.1,1979,1,2,1,0.0289848514568751,2.848223915092888,0.0084901779341585,0.09,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-03,1979-10-14,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,3,1979.1,1979,1,3,1,0.0289848514568751,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-04,1979-10-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,4,1979.1,1979,1,4,1,0.0289848514568751,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-05,1979-10-16,361.7746,0.9166247913690906,331.6115672476363,0.736,1979,10,5,1979.1,1979,1,5,1,0.0286512394101957,3.861250540270533,0.0116438958155735,0.09,1,Wet,44,7,6,3,60,120.0,0.3618691621525616,211.6115672476363,211.6115672476363,,1,211.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,268.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1303331190781355,0.0123223134495272,989.8573445674724,0.3168347017429088,0.0,0.0,0.0,24.482452029491224,24.799286731234133,24.799286731234133,24.799286731234133,,0.9378188727207892,0.0,0.0,0.0,47.64880174965669,0.0,0.0,0.0,0.970444027487916,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.69582571466355,0.0,0.0,0.0,46.69582571466355,1120.6998171519251,0.1408148277282278,6.129656741939063e-05,0.735
1979-10-06,1979-10-17,357.5196,0.9208048873506705,329.2057950036568,0.742,1979,10,6,1979.1,1979,1,6,1,0.0284433806883159,2.40577224397947,0.0073078064860697,0.09,1,Wet,44,7,6,3,60,120.0,0.3645136319628487,209.2057950036568,209.2057950036568,,1,209.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,266.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1294840474097564,0.0118411590007313,989.8586747935896,0.309665037310751,0.0,0.0,0.0,24.50298078126049,24.81264581857124,24.81264581857124,24.81264581857124,,0.9372214571396108,0.0,0.0,0.0,47.11655753172221,0.0,0.0,0.0,0.959604023049332,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.17422638108776,0.0,0.0,0.0,46.17422638108776,1108.1814331461064,0.1402594580103757,6.130888484481228e-05,0.74
1979-10-07,1979-10-18,357.5196,0.9208048873506705,329.2057950036568,0.742,1979,10,7,1979.1,1979,1,7,1,0.0284433806883159,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.3645136319628487,209.2057950036568,209.2057950036568,,1,209.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,266.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1294840474097564,0.0118411590007313,989.8586747935896,0.309665037310751,0.0,0.0,0.0,24.50298078126049,24.81264581857124,24.81264581857124,24.81264581857124,,0.9372214571396108,0.0,0.0,0.0,47.11655753172221,0.0,0.0,0.0,0.959604023049332,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.17422638108776,0.0,0.0,0.0,46.17422638108776,1108.1814331461064,0.1402594580103757,6.130888484481228e-05,0.74
1979-10-08,1979-10-19,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,8,1979.1,1979,1,8,2,0.0289848514568751,6.267022784250004,0.0186811641717337,0.09,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-09,1979-10-20,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,9,1979.1,1979,1,9,2,0.0289848514568751,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-10,1979-10-21,370.3799,0.9134433097017404,338.3210417029997,0.727,1979,10,10,1979.1,1979,1,10,2,0.0292309380031391,2.848223915092888,0.0084187016590982,0.09,1,Wet,44,7,6,3,60,120.0,0.3546926889204362,218.3210417029997,218.3210417029997,,1,218.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,275.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1327011007871348,0.0136642083405999,989.8536346908722,0.3372288084452391,0.0,0.0,0.0,24.42480067391208,24.76202948235732,24.76202948235732,24.76202948235732,,0.9394902415654288,0.0,0.0,0.0,49.131225385211415,0.0,0.0,0.0,1.0006359548922894,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14860087750719,0.0,0.0,0.0,48.14860087750719,1155.5664210601724,0.1423163059416658,6.126121078635061e-05,0.725
1979-10-11,1979-10-22,374.7305,0.908907350449394,340.5953058875766,0.721,1979,10,11,1979.1,1979,1,11,2,0.0294274344286866,2.2742641845769067,0.0066773209884683,0.08,1,Wet,44,7,6,3,60,120.0,0.3523242919842515,220.5953058875766,220.5953058875766,,2,110.29765294378832,110.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,277.5953058875766,990.0,965.102976529438,24.89702347056209,0.1335037591810729,0.0141190611775153,989.8523771796414,0.0860762447100612,0.0860762447100612,0.0,0.0,24.663324405493423,24.663324405493423,24.749400650203484,24.749400650203484,,0.8933548267425349,0.8933548267425349,0.0,0.0,23.83310213630768,23.83310213630768,0.0,0.0,0.4853992288453702,0.4853992288453702,0.0,0.0,0.9685399228845368,0.9685399228845368,0.96,0.96,23.08331090519873,23.08331090519873,0.0,0.0,46.16662181039746,1107.998923449539,0.1355468528554415,5.8133882597369966e-05,0.72
1979-10-12,1979-10-23,374.7305,0.908907350449394,340.5953058875766,0.721,1979,10,12,1979.1,1979,1,12,2,0.0294274344286866,0.0,0.0,0.08,1,Wet,44,7,6,3,60,120.0,0.3523242919842515,220.5953058875766,220.5953058875766,,2,110.29765294378832,110.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,277.5953058875766,990.0,965.102976529438,24.89702347056209,0.1335037591810729,0.0141190611775153,989.8523771796414,0.0860762447100612,0.0860762447100612,0.0,0.0,24.663324405493423,24.663324405493423,24.749400650203484,24.749400650203484,,0.8933548267425349,0.8933548267425349,0.0,0.0,23.83310213630768,23.83310213630768,0.0,0.0,0.4853992288453702,0.4853992288453702,0.0,0.0,0.9685399228845368,0.9685399228845368,0.96,0.96,23.08331090519873,23.08331090519873,0.0,0.0,46.16662181039746,1107.998923449539,0.1355468528554415,5.8133882597369966e-05,0.72
1979-10-13,1979-10-24,370.3799,0.9134433097017404,338.3210417029997,0.727,1979,10,13,1979.1,1979,1,13,2,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.08,1,Wet,44,7,6,3,60,120.0,0.3546926889204362,218.3210417029997,218.3210417029997,,1,218.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,275.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1327011007871348,0.0136642083405999,989.8536346908722,0.3372288084452391,0.0,0.0,0.0,24.42480067391208,24.76202948235732,24.76202948235732,24.76202948235732,,0.9394902415654288,0.0,0.0,0.0,49.131225385211415,0.0,0.0,0.0,1.0006359548922894,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14860087750719,0.0,0.0,0.0,48.14860087750719,1155.5664210601724,0.1423163059416658,6.126121078635061e-05,0.725
1979-10-14,1979-10-25,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,14,1979.1,1979,1,14,2,0.0289848514568751,2.848223915092888,0.0084901779341585,0.08,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-15,1979-10-26,361.7746,0.9166247913690906,331.6115672476363,0.736,1979,10,15,1979.1,1979,1,15,3,0.0286512394101957,3.861250540270533,0.0116438958155735,0.08,1,Wet,44,7,6,3,60,120.0,0.3618691621525616,211.6115672476363,211.6115672476363,,1,211.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,268.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1303331190781355,0.0123223134495272,989.8573445674724,0.3168347017429088,0.0,0.0,0.0,24.482452029491224,24.799286731234133,24.799286731234133,24.799286731234133,,0.9378188727207892,0.0,0.0,0.0,47.64880174965669,0.0,0.0,0.0,0.970444027487916,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.69582571466355,0.0,0.0,0.0,46.69582571466355,1120.6998171519251,0.1408148277282278,6.129656741939063e-05,0.735
1979-10-16,1979-10-27,357.5196,0.9208048873506705,329.2057950036568,0.742,1979,10,16,1979.1,1979,1,16,3,0.0284433806883159,2.40577224397947,0.0073078064860697,0.08,1,Wet,44,7,6,3,60,120.0,0.3645136319628487,209.2057950036568,209.2057950036568,,1,209.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,266.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1294840474097564,0.0118411590007313,989.8586747935896,0.309665037310751,0.0,0.0,0.0,24.50298078126049,24.81264581857124,24.81264581857124,24.81264581857124,,0.9372214571396108,0.0,0.0,0.0,47.11655753172221,0.0,0.0,0.0,0.959604023049332,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.17422638108776,0.0,0.0,0.0,46.17422638108776,1108.1814331461064,0.1402594580103757,6.130888484481228e-05,0.74
1979-10-17,1979-10-28,357.5196,0.9208048873506705,329.2057950036568,0.742,1979,10,17,1979.1,1979,1,17,3,0.0284433806883159,0.0,0.0,0.08,1,Wet,44,7,6,3,60,120.0,0.3645136319628487,209.2057950036568,209.2057950036568,,1,209.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,266.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1294840474097564,0.0118411590007313,989.8586747935896,0.309665037310751,0.0,0.0,0.0,24.50298078126049,24.81264581857124,24.81264581857124,24.81264581857124,,0.9372214571396108,0.0,0.0,0.0,47.11655753172221,0.0,0.0,0.0,0.959604023049332,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.17422638108776,0.0,0.0,0.0,46.17422638108776,1108.1814331461064,0.1402594580103757,6.130888484481228e-05,0.74
1979-10-18,1979-10-29,353.2963,0.921778111561846,325.6607962357874,0.746,1979,10,18,1979.1,1979,1,18,3,0.028137092794772,3.544998767869401,0.010885555795616,0.08,1,Wet,44,7,6,3,60,120.0,0.368481565441843,205.66079623578744,205.66079623578744,,1,205.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,262.6607962357874,990.0,965.028303981179,24.971696018821035,0.1282329073545126,0.0111321592471574,989.8606349333984,0.299242740933215,0.0,0.0,0.0,24.53308821128621,24.832330952219426,24.832330952219426,24.832330952219426,,0.9363429249055888,0.0,0.0,0.0,46.33160723189378,0.0,0.0,0.0,0.9436172552320526,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.40497508725591,0.0,0.0,0.0,45.40497508725591,1089.7194020941415,0.1394241358249995,6.132667630700626e-05,0.745
1979-10-19,1979-10-30,353.2963,0.921778111561846,325.6607962357874,0.746,1979,10,19,1979.1,1979,1,19,3,0.028137092794772,0.0,0.0,0.08,1,Wet,44,7,6,3,60,120.0,0.368481565441843,205.66079623578744,205.66079623578744,,1,205.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,262.6607962357874,990.0,965.028303981179,24.971696018821035,0.1282329073545126,0.0111321592471574,989.8606349333984,0.299242740933215,0.0,0.0,0.0,24.53308821128621,24.832330952219426,24.832330952219426,24.832330952219426,,0.9363429249055888,0.0,0.0,0.0,46.33160723189378,0.0,0.0,0.0,0.9436172552320526,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.40497508725591,0.0,0.0,0.0,45.40497508725591,1089.7194020941415,0.1394241358249995,6.132667630700626e-05,0.745
1979-10-20,1979-10-31,357.5196,0.9208048873506705,329.2057950036568,0.742,1979,10,20,1979.1,1979,1,20,3,0.0284433806883159,3.544998767869401,0.0107683364681658,0.08,1,Wet,44,7,6,3,60,120.0,0.3645136319628487,209.2057950036568,209.2057950036568,,1,209.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,266.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1294840474097564,0.0118411590007313,989.8586747935896,0.309665037310751,0.0,0.0,0.0,24.50298078126049,24.81264581857124,24.81264581857124,24.81264581857124,,0.9372214571396108,0.0,0.0,0.0,47.11655753172221,0.0,0.0,0.0,0.959604023049332,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.17422638108776,0.0,0.0,0.0,46.17422638108776,1108.1814331461064,0.1402594580103757,6.130888484481228e-05,0.74
1979-10-21,1979-11-01,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,21,1979.1,1979,1,21,3,0.0289848514568751,6.267022784250004,0.0186811641717337,0.06,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-22,1979-11-02,366.0613,0.9164389073302937,335.4728177879068,0.731,1979,10,22,1979.1,1979,1,22,4,0.0289848514568751,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1979-10-23,1979-11-03,379.1131,0.9090149185803196,344.6194637292325,0.718,1979,10,23,1979.1,1979,1,23,4,0.0297751216662056,9.146645941325689,0.0265412923644736,0.06,1,Wet,44,7,6,3,60,120.0,0.3482101640500607,224.6194637292325,224.6194637292325,,2,112.30973186461624,112.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,281.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1349240093402416,0.0149238927458465,989.850152097914,0.089295570983386,0.089295570983386,0.0,0.0,24.63775920828436,24.63775920828436,24.727054779267743,24.727054779267743,,0.895016076747734,0.895016076747734,0.0,0.0,24.28779746741262,24.28779746741262,0.0,0.0,0.4946598262202162,0.4946598262202162,0.0,0.0,0.9694659826220215,0.9694659826220215,0.96,0.96,23.54619343746982,23.54619343746982,0.0,0.0,47.09238687493964,1130.2172849985511,0.1366503979935971,5.823724426722376e-05,0.72
1979-10-24,1979-11-04,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1979,10,24,1979.1,1979,1,24,4,0.0305840716455888,9.362846983601116,0.0264500419943206,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1979-10-25,1979-11-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1979,10,25,1979.1,1979,1,25,4,0.0319995139935632,16.382434583037707,0.0442332451755103,0.06,1,Wet,44,7,6,3,60,120.0,0.3240049208899088,250.36474529587127,250.36474529587127,,2,125.18237264793564,125.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,307.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1440103179994997,0.0200729490591742,989.8359167329412,0.1109282707662841,0.1109282707662841,0.0,0.0,24.47316473569573,24.47316473569573,24.58409300646201,24.58409300646201,,0.905480607856298,0.905480607856298,0.0,0.0,27.20515254861132,27.20515254861132,0.0,0.0,0.5540764266519617,0.5540764266519617,0.0,0.0,0.97,0.97,0.96,0.96,26.38899797215297,26.38899797215297,0.0,0.0,52.77799594430595,1266.6719026633427,0.1425027533388564,5.855678446918955e-05,0.69
1979-10-26,1979-11-06,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1979,10,26,1979.1,1979,1,26,4,0.029975485914772,23.42625091193554,0.0675227779308084,0.06,1,Wet,44,7,6,3,60,120.0,0.3458826332116472,226.9384943839358,226.9384943839358,,2,113.4692471919679,113.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,283.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1357424672104487,0.0153876988767871,989.8488698339128,0.0911507955071486,0.0911507955071486,0.0,0.0,24.62302656648602,24.62302656648602,24.71417736199317,24.71417736199317,,0.895971571673368,0.895971571673368,0.0,0.0,24.550058811169684,24.550058811169684,0.0,0.0,0.5000011977834966,0.5000011977834966,0.0,0.0,0.97,0.97,0.96,0.96,23.813557046834596,23.813557046834596,0.0,0.0,47.62711409366919,1143.0507382480605,0.1372782636249154,5.829664971922277e-05,0.71
1979-10-27,1979-11-07,379.1131,0.9090149185803196,344.6194637292325,0.718,1979,10,27,1979.1,1979,1,27,4,0.0297751216662056,2.319030654703284,0.0067292503725945,0.06,1,Wet,44,7,6,3,60,120.0,0.3482101640500607,224.6194637292325,224.6194637292325,,2,112.30973186461624,112.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,281.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1349240093402416,0.0149238927458465,989.850152097914,0.089295570983386,0.089295570983386,0.0,0.0,24.63775920828436,24.63775920828436,24.727054779267743,24.727054779267743,,0.895016076747734,0.895016076747734,0.0,0.0,24.28779746741262,24.28779746741262,0.0,0.0,0.4946598262202162,0.4946598262202162,0.0,0.0,0.9694659826220215,0.9694659826220215,0.96,0.96,23.54619343746982,23.54619343746982,0.0,0.0,47.09238687493964,1130.2172849985511,0.1366503979935971,5.823724426722376e-05,0.72
1979-10-28,1979-11-08,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1979,10,28,1979.1,1979,1,28,4,0.029975485914772,2.319030654703284,0.0066842702445608,0.06,1,Wet,44,7,6,3,60,120.0,0.3458826332116472,226.9384943839358,226.9384943839358,,2,113.4692471919679,113.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,283.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1357424672104487,0.0153876988767871,989.8488698339128,0.0911507955071486,0.0911507955071486,0.0,0.0,24.62302656648602,24.62302656648602,24.71417736199317,24.71417736199317,,0.895971571673368,0.895971571673368,0.0,0.0,24.550058811169684,24.550058811169684,0.0,0.0,0.5000011977834966,0.5000011977834966,0.0,0.0,0.97,0.97,0.96,0.96,23.813557046834596,23.813557046834596,0.0,0.0,47.62711409366919,1143.0507382480605,0.1372782636249154,5.829664971922277e-05,0.71
1979-10-29,1979-11-09,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1979,10,29,1979.1,1979,1,29,5,0.029975485914772,0.0,0.0,0.06,1,Wet,44,7,6,3,60,120.0,0.3458826332116472,226.9384943839358,226.9384943839358,,2,113.4692471919679,113.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,283.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1357424672104487,0.0153876988767871,989.8488698339128,0.0911507955071486,0.0911507955071486,0.0,0.0,24.62302656648602,24.62302656648602,24.71417736199317,24.71417736199317,,0.895971571673368,0.895971571673368,0.0,0.0,24.550058811169684,24.550058811169684,0.0,0.0,0.5000011977834966,0.5000011977834966,0.0,0.0,0.97,0.97,0.96,0.96,23.813557046834596,23.813557046834596,0.0,0.0,47.62711409366919,1143.0507382480605,0.1372782636249154,5.829664971922277e-05,0.71
1979-10-30,1979-11-10,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1979,10,30,1979.1,1979,1,30,5,0.0305840716455888,7.043816328897831,0.0198987805766715,0.06,1,Wet,44,7,6,3,60,120.0,0.3389999905880873,233.9823107128336,233.9823107128336,,2,116.9911553564168,116.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,290.9823107128336,990.0,965.169911553564,24.830088446435862,0.1382284485401858,0.0167964621425667,989.8449750893172,0.0969053178916519,0.0969053178916519,0.0,0.0,24.57815821786146,24.57815821786146,24.67506353575311,24.67506353575311,,0.8988653739098467,0.8988653739098467,0.0,0.0,25.34753409235341,25.34753409235341,0.0,0.0,0.5162430568707416,0.5162430568707416,0.0,0.0,0.97,0.97,0.96,0.96,24.587108069582808,24.587108069582808,0.0,0.0,49.174216139165615,1180.1811873399747,0.1389171567362809,5.8378363909166895e-05,0.705
1979-10-31,1979-11-11,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1979,10,31,1979.1,1979,1,31,5,0.0315085695189558,10.7002068676735,0.0293411566275899,0.06,1,Wet,44,7,6,3,60,120.0,0.3290533387674907,244.68251758050712,244.68251758050712,,2,122.34125879025356,122.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,301.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1420048835372527,0.0189365035161014,989.8390586129468,0.1059737902950412,0.1059737902950412,0.0,0.0,24.509672234749114,24.509672234749114,24.61564602504416,24.61564602504416,,0.9032369878477894,0.9032369878477894,0.0,0.0,26.56139384611569,26.56139384611569,0.0,0.0,0.5409652514483847,0.5409652514483847,0.0,0.0,0.97,0.97,0.96,0.96,25.764552030732226,25.764552030732226,0.0,0.0,51.52910406146445,1236.6984974751467,0.1412985311260195,5.84988259832004e-05,0.695
1979-11-01,1979-11-12,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1979,11,1,1979.11,1979,2,32,5,0.0322280748330436,8.327607801942236,0.0223254202373297,0.06,1,Wet,42,7,6,3,56,114.0,0.3056217304640595,259.01012538244936,259.01012538244936,,2,129.50506269122468,129.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,314.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1463556788171099,0.0218020250764898,989.8318422961064,0.1187091128442044,0.1187091128442044,0.0,0.0,24.448082556350027,24.448082556350027,24.56679166919423,24.56679166919423,,0.907474419809249,0.907474419809249,0.0,0.0,28.17764161997053,28.17764161997053,0.0,0.0,0.5738827213843285,0.5738827213843285,0.0,0.0,0.97,0.97,0.96,0.96,27.33231237137141,27.33231237137141,0.0,0.0,54.66462474274282,1311.9509938258277,0.146549975517943,5.862557674791252e-05,0.69
1979-11-02,1979-11-13,415.3399,0.9079714249478594,377.11676084070143,0.68,1979,11,2,1979.11,1979,2,33,5,0.0325828881366366,4.106635458252072,0.0108895596395588,0.06,1,Wet,42,7,6,3,56,114.0,0.302293644403026,263.11676084070143,263.11676084070143,,2,131.55838042035072,131.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,318.11676084070143,990.0,965.2855838042036,24.714416195796503,0.147805037886194,0.0226233521681402,989.8295716099456,0.1225297551902593,0.1225297551902593,0.0,0.0,24.42145805055192,24.42145805055192,24.543987805742177,24.543987805742177,,0.9084032881390056,0.9084032881390056,0.0,0.0,28.62249609342637,28.62249609342637,0.0,0.0,0.5829428939598039,0.5829428939598039,0.0,0.0,0.97,0.97,0.96,0.96,27.763821210623583,27.763821210623583,0.0,0.0,55.527642421247165,1332.663418109932,0.1472425736195339,5.862167452856206e-05,0.68
1979-11-03,1979-11-14,415.3399,0.9079714249478594,377.11676084070143,0.68,1979,11,3,1979.11,1979,2,34,5,0.0325828881366366,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.302293644403026,263.11676084070143,263.11676084070143,,2,131.55838042035072,131.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,318.11676084070143,990.0,965.2855838042036,24.714416195796503,0.147805037886194,0.0226233521681402,989.8295716099456,0.1225297551902593,0.1225297551902593,0.0,0.0,24.42145805055192,24.42145805055192,24.543987805742177,24.543987805742177,,0.9084032881390056,0.9084032881390056,0.0,0.0,28.62249609342637,28.62249609342637,0.0,0.0,0.5829428939598039,0.5829428939598039,0.0,0.0,0.97,0.97,0.96,0.96,27.763821210623583,27.763821210623583,0.0,0.0,55.527642421247165,1332.663418109932,0.1472425736195339,5.862167452856206e-05,0.68
1979-11-04,1979-11-15,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,11,4,1979.11,1979,2,35,5,0.0333962868007022,9.414336389648328,0.0243559611557926,0.06,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1979-11-05,1979-11-16,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,11,5,1979.11,1979,2,36,6,0.0333962868007022,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1979-11-06,1979-11-17,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,11,6,1979.11,1979,2,37,6,0.0333962868007022,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1979-11-07,1979-11-18,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,11,7,1979.11,1979,2,38,6,0.0333962868007022,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1979-11-08,1979-11-19,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,11,8,1979.11,1979,2,39,6,0.0333962868007022,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1979-11-09,1979-11-20,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1979,11,9,1979.11,1979,2,40,6,0.0333962868007022,0.0,0.0,0.06,1,Wet,42,7,6,3,56,114.0,0.2949309921423029,272.53109723034976,272.53109723034976,,2,136.26554861517488,136.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,327.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1511276492950852,0.0245062194460699,989.8243661312588,0.1314551643134392,0.1314551643134392,0.0,0.0,24.36025548079378,24.36025548079378,24.49171064510722,24.49171064510722,,0.9105413540012546,0.9105413540012546,0.0,0.0,29.641916677057928,29.641916677057928,0.0,0.0,0.6037050239726666,0.6037050239726666,0.0,0.0,0.97,0.97,0.96,0.96,28.75265917674619,28.75265917674619,0.0,0.0,57.50531835349238,1380.127640483817,0.1487728122408288,5.861239214523625e-05,0.67
1979-11-10,1979-11-21,434.2405,0.9023039355474278,391.8169121240828,0.66,1979,11,10,1979.11,1979,2,41,6,0.0338529812075207,5.285814893733061,0.0134905225634035,0.06,1,Wet,42,7,6,3,56,114.0,0.2909522189381601,277.8169121240828,277.8169121240828,,2,138.9084560620414,138.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,332.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1529931773731467,0.0255633824248165,989.821443440202,0.1365824047603603,0.1365824047603603,0.0,0.0,24.32577647482128,24.32577647482128,24.462358879581643,24.462358879581643,,0.9117470941018314,0.9117470941018314,0.0,0.0,30.21401798044361,30.21401798044361,0.0,0.0,0.6153567816790959,0.6153567816790959,0.0,0.0,0.97,0.97,0.96,0.96,29.307597441030303,29.307597441030303,0.0,0.0,58.61519488206061,1406.7646771694544,0.1495984299511247,5.860693812289603e-05,0.66
1979-11-11,1979-11-22,443.8904,0.9076618404997884,402.90237744418727,0.648,1979,11,11,1979.11,1979,2,42,6,0.0348107654111777,11.085465320104449,0.0275140231001493,0.05,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1979-11-12,1979-11-23,453.6742,0.9119592484433596,413.7323824701425,0.64,1979,11,12,1979.11,1979,2,43,7,0.0357464778454203,10.830005025955243,0.0261763533260218,0.05,1,Wet,42,7,6,3,56,114.0,0.2755404334545337,299.7323824701425,299.7323824701425,,2,149.86619123507126,149.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,354.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1607278268257732,0.0299464764940285,989.8093256966802,0.1589216777689482,0.1589216777689482,0.0,0.0,24.18860829779555,24.18860829779555,24.3475299755645,24.3475299755645,,0.9164566116811392,0.9164566116811392,0.0,0.0,32.5810562819143,32.5810562819143,0.0,0.0,0.6635653010573177,0.6635653010573177,0.0,0.0,0.97,0.97,0.96,0.96,31.60362459345687,31.60362459345687,0.0,0.0,63.20724918691374,1516.9739804859298,0.152773270512552,5.857748526833308e-05,0.64
1979-11-13,1979-11-24,458.6166,0.911126574868046,417.8577719356288,0.633,1979,11,13,1979.11,1979,2,44,7,0.0361029114952383,4.125389465486137,0.0098727120627103,0.05,1,Wet,42,7,6,3,56,114.0,0.2728201020934026,303.8577719356288,303.8577719356288,,2,151.9288859678144,151.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,358.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1621838047658876,0.0307715543871257,989.807044640847,0.1633663936904791,0.1633663936904791,0.0,0.0,24.163318273446283,24.163318273446283,24.32668466713676,24.32668466713676,,0.917269352514636,0.917269352514636,0.0,0.0,33.02421556318714,33.02421556318714,0.0,0.0,0.6725909483337503,0.6725909483337503,0.0,0.0,0.97,0.97,0.96,0.96,32.033489096291525,32.033489096291525,0.0,0.0,64.06697819258305,1537.607476621993,0.1533224520290904,5.8568134419952144e-05,0.635
1979-11-14,1979-11-25,468.6029,0.9015518661337044,422.4698189706656,0.626,1979,11,14,1979.11,1979,2,45,7,0.0365013923590655,4.6120470350369365,0.0109168674966511,0.05,1,Wet,42,7,6,3,56,114.0,0.2698417611884262,308.4698189706656,308.4698189706656,,2,154.2349094853328,154.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,363.4698189706656,990.0,965.501114185368,24.49888581463199,0.1638115392617365,0.0316939637941331,989.804494496944,0.1683474044883188,0.1683474044883188,0.0,0.0,24.1350329070878,24.1350329070878,24.30338031157612,24.30338031157612,,0.9181791312931212,0.9181791312931212,0.0,0.0,33.519435452039595,33.519435452039595,0.0,0.0,0.682676893116896,0.682676893116896,0.0,0.0,0.97,0.97,0.96,0.96,32.513852388478405,32.513852388478405,0.0,0.0,65.02770477695681,1560.6649146469636,0.1539227226583777,5.855759693835786e-05,0.625
1979-11-15,1979-11-26,473.647,0.9007401735700734,426.6328809909446,0.62,1979,11,15,1979.11,1979,2,46,7,0.0368610809176176,4.163062020279028,0.0097579492949756,0.05,1,Wet,42,7,6,3,56,114.0,0.2672086589650826,312.6328809909446,312.6328809909446,,2,156.3164404954723,156.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,367.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1652808130152971,0.0325265761981889,989.8021926107864,0.1729224978999485,0.1729224978999485,0.0,0.0,24.109422148427317,24.109422148427317,24.28234464632726,24.28234464632726,,0.9190013316417858,0.9190013316417858,0.0,0.0,33.96614808197417,33.96614808197417,0.0,0.0,0.6917749100198405,0.6917749100198405,0.0,0.0,0.97,0.97,0.96,0.96,32.94716363951494,32.94716363951494,0.0,0.0,65.89432727902988,1581.4638546967171,0.1544520598739985,5.854783969527727e-05,0.62
1979-11-16,1979-11-27,483.8375,0.9000891520783358,435.49688511870175,0.611,1979,11,16,1979.11,1979,2,47,7,0.0376269308742558,8.86400412775714,0.020353771589758,0.05,1,Wet,42,7,6,3,56,114.0,0.2617699549537018,321.4968851187017,321.4968851187017,,2,160.74844255935088,160.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,376.49688511870175,990.0,965.559735983034,24.440264016965894,0.1684091950939032,0.0342993770237403,989.7972914278824,0.182821417886507,0.182821417886507,0.0,0.0,24.05473402696172,24.05473402696172,24.237555444848223,24.237555444848223,,0.920755193863838,0.920755193863838,0.0,0.0,34.91646028832908,34.91646028832908,0.0,0.0,0.7111295374405107,0.7111295374405107,0.0,0.0,0.97,0.97,0.96,0.96,33.8689664796792,33.8689664796792,0.0,0.0,67.7379329593584,1625.7103910246017,0.155541716310773,5.8526515682301137e-05,0.61
1979-11-17,1979-11-28,488.9841,0.8998924733267547,440.0331111664572,0.609,1979,11,17,1979.11,1979,2,48,7,0.0380188608047818,4.536226047755463,0.0103088288872868,0.05,1,Wet,42,7,6,3,56,114.0,0.2590714132802513,326.0331111664572,326.0331111664572,,2,163.0165555832286,163.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,381.0331111664572,990.0,965.580149000249,24.41985099975102,0.1700101700108559,0.0352066222332914,989.7947832077558,0.1880380778414258,0.1880380778414258,0.0,0.0,24.026596129665407,24.026596129665407,24.214634207506837,24.214634207506837,,0.9216543944542428,0.9216543944542428,0.0,0.0,35.40224134820344,35.40224134820344,0.0,0.0,0.7210232453809254,0.7210232453809254,0.0,0.0,0.97,0.97,0.96,0.96,34.340174107757335,34.340174107757335,0.0,0.0,68.68034821551467,1648.328357172352,0.1560799550594137,5.851514417064641e-05,0.61
1979-11-18,1979-11-29,488.9841,0.8998924733267547,440.0331111664572,0.609,1979,11,18,1979.11,1979,2,49,7,0.0380188608047818,0.0,0.0,0.05,1,Wet,42,7,6,3,56,114.0,0.2590714132802513,326.0331111664572,326.0331111664572,,2,163.0165555832286,163.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,381.0331111664572,990.0,965.580149000249,24.41985099975102,0.1700101700108559,0.0352066222332914,989.7947832077558,0.1880380778414258,0.1880380778414258,0.0,0.0,24.026596129665407,24.026596129665407,24.214634207506837,24.214634207506837,,0.9216543944542428,0.9216543944542428,0.0,0.0,35.40224134820344,35.40224134820344,0.0,0.0,0.7210232453809254,0.7210232453809254,0.0,0.0,0.97,0.97,0.96,0.96,34.340174107757335,34.340174107757335,0.0,0.0,68.68034821551467,1648.328357172352,0.1560799550594137,5.851514417064641e-05,0.61
1979-11-19,1979-11-30,494.165,0.8960553284209241,442.799181369126,0.602,1979,11,19,1979.11,1979,2,50,8,0.0382578492702924,2.766070202668743,0.0062467825575379,0.05,1,Wet,42,7,6,3,56,114.0,0.2574530504946155,328.799181369126,328.799181369126,,2,164.399590684563,164.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,383.799181369126,990.0,965.592596316161,24.407403683838996,0.1709864020077587,0.0357598362738252,989.7932537617183,0.1912190585744949,0.1912190585744949,0.0,0.0,24.00943838698296,24.00943838698296,24.200657445557454,24.200657445557454,,0.9222032982314838,0.9222032982314838,0.0,0.0,35.69834677468899,35.69834677468899,0.0,0.0,0.7270539057981464,0.7270539057981464,0.0,0.0,0.97,0.97,0.96,0.96,34.62739637144832,34.62739637144832,0.0,0.0,69.25479274289664,1662.1150258295193,0.1564022601143078,5.850818225421768e-05,0.6
1979-11-20,1979-12-01,499.3804,0.8921883077628417,445.541354005931,0.598,1979,11,20,1979.11,1979,2,51,8,0.0384947729861124,2.742172636805037,0.0061546983510054,0.05,1,Wet,42,7,6,3,56,114.0,0.2558685046292749,331.541354005931,331.541354005931,,2,165.7706770029655,165.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,386.541354005931,990.0,965.6049360930268,24.39506390697329,0.1719541998122025,0.0363082708011862,989.7917375293866,0.1944342112670578,0.1944342112670578,0.0,0.0,23.99236722509287,23.99236722509287,24.18680143635993,24.18680143635993,,0.922710209473564,0.922710209473564,0.0,0.0,35.99024778166472,35.99024778166472,0.0,0.0,0.7329989364901165,0.7329989364901165,0.0,0.0,0.97,0.97,0.96,0.96,34.91054034821478,34.91054034821478,0.0,0.0,69.82108069642956,1675.7059367143097,0.1567106623631173,5.849871940123085e-05,0.6
1979-11-21,1979-12-02,504.6303,0.897830776149602,453.0726139176065,0.595,1979,11,21,1979.11,1979,2,52,8,0.0391454738424812,7.5312599116755345,0.016622633282896,0.04,1,Wet,42,7,6,3,56,114.0,0.2516152963081796,339.0726139176065,339.0726139176065,,2,169.53630695880324,169.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,394.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1746122151061294,0.0378145227835212,989.7875732621104,0.2033964105619516,0.2033964105619516,0.0,0.0,23.945350088919312,23.945350088919312,24.148746499481263,24.148746499481263,,0.9240224851124188,0.9240224851124188,0.0,0.0,36.78791280914475,36.78791280914475,0.0,0.0,0.7492446600640479,0.7492446600640479,0.0,0.0,0.97,0.97,0.96,0.96,35.68427542487041,35.68427542487041,0.0,0.0,71.36855084974081,1712.8452203937795,0.1575212199047624,5.8467114843661925e-05,0.595
1979-11-22,1979-12-03,509.9149,0.8935905892579125,455.65515596238953,0.59,1979,11,22,1979.11,1979,2,53,8,0.0393686054751504,2.582542044782997,0.0056677555624898,0.04,1,Wet,42,7,6,3,56,114.0,0.2501892023129213,341.6551559623896,341.6551559623896,,2,170.82757798119476,170.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,396.65515596238953,990.0,965.6504482018308,24.349551798169276,0.175523674321818,0.0383310311924779,989.7861452944858,0.2065192902741152,0.2065192902741152,0.0,0.0,23.92917780238093,23.92917780238093,24.13569709265505,24.13569709265505,,0.9244727188329602,0.9244727188329602,0.0,0.0,37.0611216685838,37.0611216685838,0.0,0.0,0.7548089952868391,0.7548089952868391,0.0,0.0,0.97,0.97,0.96,0.96,35.94928801852629,35.94928801852629,0.0,0.0,71.89857603705258,1725.565824889262,0.1577916437381149,5.84560962374518e-05,0.59
1979-11-23,1979-12-04,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1979,11,23,1979.11,1979,2,54,8,0.0408233700040498,16.83755241781705,0.0356355815003777,0.04,1,Wet,42,7,6,3,56,114.0,0.2412735646033847,358.4927083802066,358.4927083802066,,2,179.2463541901033,179.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,413.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1814661689858878,0.0416985416760413,989.776835289338,0.2273158854752582,0.2273158854752582,0.0,0.0,23.82330221615189,23.82330221615189,24.05061810162715,24.05061810162715,,0.9274113468731252,0.9274113468731252,0.0,0.0,38.83858472079071,38.83858472079071,0.0,0.0,0.7910098721138638,0.7910098721138638,0.0,0.0,0.97,0.97,0.96,0.96,37.67342717916699,37.67342717916699,0.0,0.0,75.34685435833399,1808.324504600016,0.1594667029183097,5.838244761175587e-05,0.57
1979-11-24,1979-12-05,581.8096,0.8882166996280455,516.7730027239134,0.54,1979,11,24,1979.11,1979,2,55,8,0.0446491874353461,44.28029434370677,0.0856861602876022,0.04,1,Wet,42,7,6,3,56,114.0,0.2205997592736179,402.77300272391335,402.77300272391335,,2,201.38650136195668,201.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,457.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1970940587368039,0.0505546005447826,989.7523513407184,0.2869653938951961,0.2869653938951961,0.0,0.0,23.53990743456578,23.53990743456578,23.826872828460974,23.826872828460974,,0.9342712397813602,0.9342712397813602,0.0,0.0,43.43569623207621,43.43569623207621,0.0,0.0,0.8846373978019593,0.8846373978019593,0.0,0.0,0.978463739780196,0.978463739780196,0.96,0.96,42.50025377519384,42.50025377519384,0.0,0.0,85.00050755038768,2040.0121812093043,0.1644832588048321,5.8621734668533847e-05,0.54
1979-11-25,1979-12-06,576.0661,0.8889914195501405,512.1178199937132,0.544,1979,11,25,1979.11,1979,2,56,8,0.0442469796474568,4.655182730200182,0.0090900619905343,0.04,1,Wet,42,7,6,3,56,114.0,0.2226050247605121,398.1178199937132,398.1178199937132,,2,199.05890999685656,199.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,453.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1954511003157681,0.0496235639987426,989.7549253356856,0.2803649479911984,0.2803649479911984,0.0,0.0,23.570030197722748,23.570030197722748,23.850395145713943,23.850395145713943,,0.9335831655263932,0.9335831655263932,0.0,0.0,42.95695332558123,42.95695332558123,0.0,0.0,0.8748870331075607,0.8748870331075607,0.0,0.0,0.977488703310756,0.977488703310756,0.96,0.96,41.98993660440306,41.98993660440306,0.0,0.0,83.97987320880613,2015.5169570113471,0.1639854539914996,5.8595072580197695e-05,0.545
1979-11-26,1979-12-07,587.589,0.8901106602929673,523.0192327708844,0.536,1979,11,26,1979.11,1979,2,57,9,0.0451888617114044,10.901412777171233,0.0208432349981032,0.04,1,Wet,42,7,6,3,56,114.0,0.2179652159176701,409.0192327708844,409.0192327708844,,2,204.5096163854422,204.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,464.0192327708844,990.0,965.953586547469,24.046413452531056,0.1992985471210776,0.0518038465541768,989.7488976063248,0.2958975028623647,0.2958975028623647,0.0,0.0,23.4994135559934,23.4994135559934,23.79531105885576,23.79531105885576,,0.935194199232315,0.935194199232315,0.0,0.0,44.07692232004152,44.07692232004152,0.0,0.0,0.897696992261538,0.897696992261538,0.0,0.0,0.9797696992261538,0.9797696992261538,0.96,0.96,43.185232924321625,43.185232924321625,0.0,0.0,86.37046584864325,2072.891180367438,0.1651382213825375,5.865688981551335e-05,0.535
1979-11-27,1979-12-08,599.256,0.8886339443648977,532.5192229643311,0.53,1979,11,27,1979.11,1979,2,58,9,0.0460096608641182,9.499990193446706,0.017839713166717,0.04,1,Wet,42,7,6,3,56,114.0,0.2140767789853773,418.5192229643311,418.5192229643311,,2,209.25961148216555,209.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,473.5192229643311,990.0,965.9963365033394,24.00366349666058,0.202651388414895,0.0537038445928662,989.7436447669922,0.3098232577575667,0.3098232577575667,0.0,0.0,23.437485005895255,23.437485005895255,23.747308263652823,23.747308263652823,,0.9363325368607828,0.9363325368607828,0.0,0.0,45.03656267318428,45.03656267318428,0.0,0.0,0.9172416023051788,0.9172416023051788,0.0,0.0,0.98,0.98,0.96,0.96,44.13583141972059,44.13583141972059,0.0,0.0,88.27166283944118,2118.519908146588,0.1657623969855333,5.858728822685154e-05,0.53
