Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-11-28,1979-12-09,611.0679,0.8869861279741288,542.0087505502821,0.523,1979,11,28,1979.11,1979,2,59,9,0.0468295560475443,9.48952758595101,0.0175080708130941,0.04,1,Wet,42,7,6,3,56,114.0,0.2103287075794623,428.0087505502821,428.0087505502821,,2,214.00437527514103,214.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,483.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2060005371299056,0.0556017501100564,989.73839771276,0.3240131258254232,0.3240131258254232,0.0,0.0,23.375345209458395,23.375345209458395,23.69935833528382,23.69935833528382,,0.9374238139058496,0.9374238139058496,0.0,0.0,45.98914835752351,45.98914835752351,0.0,0.0,0.9366425327397864,0.9366425327397864,0.0,0.0,0.98,0.98,0.96,0.96,45.06936539037304,45.06936539037304,0.0,0.0,90.13873078074607,2163.329538737906,0.1663049363856791,5.8500057056762254e-05,0.525
1979-11-29,1979-12-10,623.0255,0.8843912864860217,550.9983234585969,0.515,1979,11,29,1979.11,1979,2,60,9,0.0476062551468227,8.989572908314813,0.0163150639949094,0.04,1,Wet,42,7,6,3,56,114.0,0.2068971812553367,436.9983234585969,436.9983234585969,,2,218.4991617292985,218.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,491.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2091732363271713,0.0573996646917193,989.7334270989812,0.3377774181262392,0.3377774181262392,0.0,0.0,23.31615722529117,23.31615722529117,23.65393464341741,23.65393464341741,,0.9384425208964938,0.9384425208964938,0.0,0.0,46.887073563768766,46.887073563768766,0.0,0.0,0.95493021514804,0.95493021514804,0.0,0.0,0.98,0.98,0.96,0.96,45.94933209249339,45.94933209249339,0.0,0.0,91.8986641849868,2205.567940439683,0.1667857419386362,5.841534245719014e-05,0.515
1979-11-30,1979-12-11,641.2365,0.8794376863729334,563.9275439778775,0.503,1979,11,30,1979.11,1979,2,61,9,0.0487233397996886,12.929220519280536,0.0229270952578045,0.04,1,Wet,42,7,6,3,56,114.0,0.2021536298721244,449.9275439778775,449.9275439778775,,3,149.97584799262583,149.97584799262583,149.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,504.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2137363594011108,0.0599855087955755,989.7262781318034,0.1591497638246617,0.1591497638246617,0.1591497638246617,0.0,23.42945442007827,23.42945442007827,23.42945442007827,23.58860418390293,,0.9157280792509028,0.9157280792509028,0.9157280792509028,0.0,31.55649302633516,31.55649302633516,31.55649302633516,0.0,0.6426984323082516,0.6426984323082516,0.6426984323082516,0.0,0.97,0.97,0.97,0.96,30.609798235545103,30.609798235545103,30.609798235545103,0.0,91.82939470663533,2203.905472959248,0.162838995341284,5.6693940030356975e-05,0.505
1979-12-01,1979-12-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1979,12,1,1979.12,1979,3,62,9,0.0494114767522878,7.964548062490849,0.0139266623430223,0.04,1,Wet,44,8,6,4,64,126.0,0.2203212839514241,445.8920920403683,445.8920920403683,,3,148.63069734678945,148.63069734678945,148.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,503.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2133709162855759,0.0591784184080736,989.7274506653064,0.156351850481322,0.156351850481322,0.156351850481322,0.0,23.39758440064337,23.39758440064337,23.39758440064337,23.553936251124696,,0.915140261491918,0.915140261491918,0.915140261491918,0.0,31.210871812673656,31.210871812673656,31.210871812673656,0.0,0.635659303720441,0.635659303720441,0.635659303720441,0.0,0.97,0.97,0.97,0.96,30.274545658293444,30.274545658293444,30.274545658293444,0.0,90.82363697488032,2179.767287397128,0.1588125421543149,5.6580478772639485e-05,0.495
1979-12-02,1979-12-13,666.0345,0.8753352736866753,583.0034913422678,0.493,1979,12,2,1979.12,1979,3,63,9,0.0503715016519719,11.111399301899494,0.0190588898126791,0.04,1,Wet,44,8,6,4,64,126.0,0.216122204877206,457.0034913422678,457.0034913422678,,3,152.33449711408926,152.33449711408926,152.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,515.0034913422678,990.0,966.22351571104,23.776484288959864,0.2191926334248237,0.0614006982684535,989.7194066683068,0.1642425137664328,0.1642425137664328,0.1642425137664328,0.0,23.331648443500196,23.331648443500196,23.331648443500196,23.495890957266624,,0.9166032383531572,0.9166032383531572,0.9166032383531572,0.0,31.949478515088856,31.949478515088856,31.949478515088856,0.0,0.6507022100832761,0.6507022100832761,0.6507022100832761,0.0,0.97,0.97,0.97,0.96,30.99099415963619,30.99099415963619,30.99099415963619,0.0,92.97298247890858,2231.3515794938057,0.159472428312314,5.6511227935065206e-05,0.495
1979-12-03,1979-12-14,672.3268,0.8764068829576366,589.2318351168824,0.488,1979,12,3,1979.12,1979,3,64,10,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.04,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1979-12-04,1979-12-15,678.6565,0.8777769920279594,595.7090611902229,0.485,1979,12,4,1979.12,1979,3,65,10,0.0514692628868352,6.477226073340488,0.0108731367295287,0.04,1,Wet,44,8,6,4,64,126.0,0.2115126463717923,469.7090611902229,469.7090611902229,,3,156.56968706340763,156.56968706340763,156.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,527.7090611902229,990.0,966.280690775356,23.719309224644007,0.2264130836491852,0.0639418122380445,989.7096451041128,0.1734847052807649,0.1734847052807649,0.1734847052807649,0.0,23.25546962347608,23.25546962347608,23.25546962347608,23.428954328756845,,0.9182801419904796,0.9182801419904796,0.9182801419904796,0.0,32.790398138281496,32.790398138281496,32.790398138281496,0.0,0.6678288826533909,0.6678288826533909,0.6678288826533909,0.0,0.97,0.97,0.97,0.96,31.80668619413305,31.80668619413305,31.80668619413305,0.0,95.42005858239916,2290.0814059775794,0.1601789611723388,5.642976475965827e-05,0.485
1979-12-05,1979-12-16,691.4282,0.8804892019345739,608.7950640130589,0.48,1979,12,5,1979.12,1979,3,66,10,0.0525998935307282,13.086002822836008,0.021494922669996,0.04,1,Wet,44,8,6,4,64,126.0,0.2069661983943044,482.7950640130589,482.7950640130589,,3,160.93168800435296,160.93168800435296,160.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,540.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2338497301867939,0.0665590128026117,989.6995912570106,0.1832428824100118,0.1832428824100118,0.1832428824100118,0.0,23.181168118548385,23.181168118548385,23.181168118548385,23.3644110009584,,0.9200165299039436,0.9200165299039436,0.9200165299039436,0.0,33.659775349424464,33.659775349424464,33.659775349424464,0.0,0.6855351394994799,0.6855351394994799,0.6855351394994799,0.0,0.97,0.97,0.97,0.96,32.64998208894173,32.64998208894173,32.64998208894173,0.0,97.94994626682518,2350.7987104038043,0.1608914921569142,5.635583384240129e-05,0.48
1979-12-06,1979-12-17,704.3503,0.8783280558406197,618.6506296297572,0.474,1979,12,6,1979.12,1979,3,67,10,0.053451414400011,9.855565616698302,0.015930745310316,0.04,1,Wet,44,8,6,4,64,126.0,0.2036690725998404,492.6506296297572,492.6506296297572,,3,164.2168765432524,164.2168765432524,164.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,550.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2394505510724271,0.0685301259259514,989.6920193230015,0.1907988160494805,0.1907988160494805,0.1907988160494805,0.0,23.12661798843324,23.12661798843324,23.12661798843324,23.31741680448272,,0.9213289700917172,0.9213289700917172,0.9213289700917172,0.0,34.31494766368789,34.31494766368789,34.31494766368789,0.0,0.6988787711545394,0.6988787711545394,0.6988787711545394,0.0,0.97,0.97,0.97,0.96,33.28549923377725,33.28549923377725,33.28549923377725,0.0,99.85649770133176,2396.5559448319623,0.1614101609515741,5.630342145100607e-05,0.475
1979-12-07,1979-12-18,710.868,0.8775314292741972,623.8090120652902,0.47,1979,12,7,1979.12,1979,3,68,10,0.053897098642441,5.158382435532985,0.0082691694665563,0.04,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1979-12-08,1979-12-19,717.4235,0.8782993569127185,630.1125986840717,0.468,1979,12,8,1979.12,1979,3,69,10,0.0544417285263038,6.303586618781537,0.0100039050670403,0.04,1,Wet,44,8,6,4,64,126.0,0.1999642607736119,504.1125986840717,504.1125986840717,,3,168.03753289469057,168.03753289469057,168.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,562.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2459642752123302,0.0716450394736286,989.682390685314,0.1998293282893635,0.1998293282893635,0.1998293282893635,0.0,23.062110962288376,23.062110962288376,23.062110962288376,23.26194029057774,,0.9226978639825136,0.9226978639825136,0.9226978639825136,0.0,35.06740012660131,35.06740012660131,35.06740012660131,0.0,0.7142036685662181,0.7142036685662181,0.7142036685662181,0.0,0.97,0.97,0.97,0.96,34.01537812280326,34.01537812280326,34.01537812280326,0.0,102.04613436840978,2449.107224841835,0.1619490462205058,5.622979570370541e-05,0.47
1979-12-09,1979-12-20,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1979,12,9,1979.12,1979,3,70,10,0.0550303881144804,6.813189677970057,0.0106969913959541,0.04,1,Wet,44,8,6,4,64,126.0,0.1978252447966182,510.92578836204177,510.92578836204177,,3,170.3085961206806,170.3085961206806,170.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,568.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2498361438122918,0.0743703153448167,989.6757935408428,0.2052529745344606,0.2052529745344606,0.2052529745344606,0.0,23.022837412860213,23.022837412860213,23.022837412860213,23.228090387394676,,0.9234871497422766,0.9234871497422766,0.9234871497422766,0.0,35.51116920319673,35.51116920319673,35.51116920319673,0.0,0.7232417352993223,0.7232417352993223,0.7232417352993223,0.0,0.97,0.97,0.97,0.96,34.445834127100824,34.445834127100824,34.445834127100824,0.0,103.33750238130249,2480.1000571512595,0.1622441802004149,5.618205701577109e-05,0.465
1979-12-10,1979-12-21,730.6486,0.8864028278959922,647.6489852382476,0.462,1979,12,10,1979.12,1979,3,71,11,0.0559568723245846,10.72319687620586,0.0165571121403998,0.04,1,Wet,44,8,6,4,64,126.0,0.1945498300343186,521.6489852382476,521.6489852382476,,3,173.88299507941588,173.88299507941588,173.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,579.6489852382476,990.0,966.490595940953,23.50940405904703,0.2559300309985587,0.078659594095299,989.6654103749062,0.2139745079937747,0.2139745079937747,0.2139745079937747,0.0,22.960839925959423,22.960839925959423,22.960839925959423,23.1748144339532,,0.9246781521865254,0.9246781521865254,0.9246781521865254,0.0,36.205469112023,36.205469112023,36.205469112023,0.0,0.7373822629739919,0.7373822629739919,0.7373822629739919,0.0,0.97,0.97,0.97,0.96,35.11930503866231,35.11930503866231,35.11930503866231,0.0,105.35791511598694,2528.5899627836866,0.1626774958617891,5.610302782215166e-05,0.46
1979-12-11,1979-12-22,730.6486,0.8864028278959922,647.6489852382476,0.462,1979,12,11,1979.12,1979,3,72,11,0.0559568723245846,0.0,0.0,0.04,1,Wet,44,8,6,4,64,126.0,0.1945498300343186,521.6489852382476,521.6489852382476,,3,173.88299507941588,173.88299507941588,173.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,579.6489852382476,990.0,966.490595940953,23.50940405904703,0.2559300309985587,0.078659594095299,989.6654103749062,0.2139745079937747,0.2139745079937747,0.2139745079937747,0.0,22.960839925959423,22.960839925959423,22.960839925959423,23.1748144339532,,0.9246781521865254,0.9246781521865254,0.9246781521865254,0.0,36.205469112023,36.205469112023,36.205469112023,0.0,0.7373822629739919,0.7373822629739919,0.7373822629739919,0.0,0.97,0.97,0.97,0.96,35.11930503866231,35.11930503866231,35.11930503866231,0.0,105.35791511598694,2528.5899627836866,0.1626774958617891,5.610302782215166e-05,0.46
1979-12-12,1979-12-23,737.3183,0.8872912629151888,654.21608557748,0.458,1979,12,12,1979.12,1979,3,73,11,0.0565242697938942,6.567100339232411,0.0100381211712879,0.04,1,Wet,44,8,6,4,64,126.0,0.1925969152665806,528.21608557748,528.21608557748,,3,176.07202852582668,176.07202852582668,176.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,586.21608557748,990.0,966.51686434231,23.483135657690127,0.2596620494507217,0.081286434230992,989.6590515163184,0.2193800713145667,0.2193800713145667,0.2193800713145667,0.0,22.92280710269386,22.92280710269386,22.92280710269386,23.142187174008427,,0.9253927691574696,0.9253927691574696,0.9253927691574696,0.0,36.62882343028846,36.62882343028846,36.62882343028846,0.0,0.74600455051504,0.74600455051504,0.74600455051504,0.0,0.97,0.97,0.97,0.96,35.52995872737981,35.52995872737981,35.52995872737981,0.0,106.58987618213942,2558.1570283713463,0.1629276297724351,5.605338373425994e-05,0.46
1979-12-13,1979-12-24,744.0263,0.8869874635023101,659.9420006160087,0.456,1979,12,13,1979.12,1979,3,74,11,0.0570189888532231,5.725915038528683,0.0086763913089088,0.04,1,Wet,44,8,6,4,64,126.0,0.190925869064839,533.9420006160087,533.9420006160087,,3,177.9806668720029,177.9806668720029,177.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,591.9420006160087,990.0,966.539768002464,23.46023199753597,0.2629160305802083,0.0835768002464035,989.6535071691734,0.2241516671800072,0.2241516671800072,0.2241516671800072,0.0,22.88958749952936,22.88958749952936,22.88958749952936,23.113739166709365,,0.9260188521898064,0.9260188521898064,0.9260188521898064,0.0,36.99723972763433,36.99723972763433,36.99723972763433,0.0,0.7535079374263611,0.7535079374263611,0.7535079374263611,0.0,0.97,0.97,0.97,0.96,35.887322535805296,35.887322535805296,35.887322535805296,0.0,107.66196760741587,2583.887222577981,0.163138529608543,5.601001996222141e-05,0.455
1979-12-14,1979-12-25,757.5572,0.8885900059140133,673.1577568282033,0.45,1979,12,14,1979.12,1979,3,75,11,0.0581608301899567,13.215756212194606,0.0196324800214214,0.04,1,Wet,44,8,6,4,64,126.0,0.187177520754851,547.1577568282033,547.1577568282033,,3,182.38591894273443,182.38591894273443,182.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,605.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2704264146912213,0.0888631027312813,989.6407104825776,0.2353556708722548,0.2353556708722548,0.2353556708722548,0.0,22.812723784392517,22.812723784392517,22.812723784392517,23.04807945526477,,0.927474640186001,0.927474640186001,0.927474640186001,0.0,37.84505936885699,37.84505936885699,37.84505936885699,0.0,0.7707751398952543,0.7707751398952543,0.7707751398952543,0.0,0.97,0.97,0.97,0.96,36.70970758779128,36.70970758779128,36.70970758779128,0.0,110.12912276337384,2643.098946320972,0.1636007631885312,5.590969443101793e-05,0.45
1979-12-15,1979-12-26,771.2422,0.8877747482097623,684.6893499137433,0.444,1979,12,15,1979.12,1979,3,76,11,0.0591571598325474,11.531593085539953,0.0168420804076953,0.04,1,Wet,44,8,6,4,64,126.0,0.1840250618997847,558.6893499137433,558.6893499137433,,3,186.2297833045811,186.2297833045811,186.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,616.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2769797054824354,0.0934757399654973,989.629544554552,0.2453712235901857,0.2453712235901857,0.2453712235901857,0.0,22.74541593130706,22.74541593130706,22.74541593130706,22.990787154897248,,0.9286961550855896,0.9286961550855896,0.9286961550855896,0.0,38.57939100859176,38.57939100859176,38.57939100859176,0.0,0.7857309777717262,0.7857309777717262,0.7857309777717262,0.0,0.97,0.97,0.97,0.96,37.422009278334,37.422009278334,37.422009278334,0.0,112.266027835002,2694.3846680400484,0.1639663708061841,5.581815321297909e-05,0.445
1979-12-16,1979-12-27,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1979,12,16,1979.12,1979,3,77,11,0.0607094797880934,17.966666152153493,0.025569646799222,0.04,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1979-12-17,1979-12-28,792.06,0.8911767402221192,705.8654488603318,0.435,1979,12,17,1979.12,1979,3,78,12,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.04,1,Wet,44,8,6,4,64,126.0,0.1785042747218123,579.8654488603318,579.8654488603318,,3,193.28848295344392,193.28848295344392,193.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,637.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2890138739785934,0.1019461795441327,989.6090399464772,0.2643446736333675,0.2643446736333675,0.2643446736333675,0.0,22.62123347740268,22.62123347740268,22.62123347740268,22.885578151036043,,0.9307609298577147,0.9307609298577147,0.9307609298577147,0.0,39.911596835784536,39.911596835784536,39.911596835784536,0.0,0.8128634793438806,0.8128634793438806,0.8128634793438806,0.0,0.971286347934388,0.971286347934388,0.971286347934388,0.96,38.76558913085884,38.76558913085884,38.76558913085884,0.0,116.29676739257653,2791.122417421837,0.1647576993325649,5.5710609543197736e-05,0.435
1979-12-18,1979-12-29,820.3628,0.8945448145815545,733.8512888156049,0.422,1979,12,18,1979.12,1979,3,79,12,0.0634047513536682,27.985839955273143,0.0381355737624181,0.04,1,Wet,44,8,6,4,64,126.0,0.1716969117862516,607.8512888156049,607.8512888156049,,3,202.6170962718683,202.6170962718683,202.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,665.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3049179512299194,0.1123553866446814,989.5827266621254,0.2904848953375433,0.2904848953375433,0.2904848953375433,0.0,22.456836611525503,22.456836611525503,22.456836611525503,22.747321506863045,,0.933629248860384,0.933629248860384,0.933629248860384,0.0,41.66177937570926,41.66177937570926,41.66177937570926,0.0,0.8485087449227955,0.8485087449227955,0.8485087449227955,0.0,0.9748508744922796,0.9748508744922796,0.9748508744922796,0.96,40.614022057314585,40.614022057314585,40.614022057314585,0.0,121.84206617194376,2924.20958812665,0.1660310038680862,5.567976740995702e-05,0.42
1979-12-19,1979-12-30,849.2947,0.8954821115912885,760.52821131929,0.409,1979,12,19,1979.12,1979,3,80,12,0.0657096374579866,26.676922503685088,0.0350768348979567,0.04,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1979-12-20,1979-12-31,893.8841,0.8990978772765416,803.6892968412517,0.396,1979,12,20,1979.12,1979,3,81,12,0.0694387552470841,43.161085521961695,0.0537036958083156,0.04,1,Wet,44,8,6,4,64,126.0,0.1567770038685585,677.6892968412517,677.6892968412517,,4,169.42232421031292,169.42232421031292,169.42232421031292,169.42232421031292,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,735.6892968412517,990.0,967.114757187365,22.885242812635056,0.3446062034493898,0.1333067890523755,989.5220870074982,0.2031251316205447,0.2031251316205447,0.2031251316205447,0.2031251316205447,22.204204688512668,22.204204688512668,22.204204688512668,22.204204688512668,,0.9213083800797252,0.9213083800797252,0.9213083800797252,0.9213083800797252,33.989875860791976,33.989875860791976,33.989875860791976,33.989875860791976,0.692258164170916,0.692258164170916,0.692258164170916,0.692258164170916,0.97,0.97,0.97,0.97,32.970179584968214,32.970179584968214,32.970179584968214,32.970179584968214,131.88071833987286,3165.137240156949,0.1640941578520517,5.405653157418582e-05,0.395
1979-12-21,1980-01-01,863.9982,0.9020463209442272,779.3663976124346,0.405,1979,12,21,1979.12,1979,3,82,12,0.0673372567537143,24.32289922881705,0.03120855518448,0.04,1,Wet,44,8,6,4,64,126.0,0.1616697876454478,653.3663976124346,653.3663976124346,,3,217.78879920414488,217.78879920414488,217.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,711.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3307837393414852,0.1260099192837304,989.5432063413748,0.3355895015487662,0.3355895015487662,0.3355895015487662,0.0,22.190151249376257,22.190151249376257,22.190151249376257,22.525740750925024,,0.9371512549553672,0.9371512549553672,0.9371512549553672,0.0,44.41648568573213,44.41648568573213,44.41648568573213,0.0,0.9046127430902676,0.9046127430902676,0.9046127430902676,0.0,0.98,0.98,0.98,0.96,43.52815597201749,43.52815597201749,43.52815597201749,0.0,130.5844679160525,3134.0272299852595,0.1675520888712857,5.551779742969175e-05,0.405
1979-12-22,1980-01-02,849.2947,0.8954821115912885,760.52821131929,0.409,1979,12,22,1979.12,1979,3,83,12,0.0657096374579866,18.838186293144645,0.0247698717980047,0.04,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1979-12-23,1980-01-03,863.9982,0.9020463209442272,779.3663976124346,0.405,1979,12,23,1979.12,1979,3,84,12,0.0673372567537143,18.838186293144645,0.02417115537808,0.04,1,Wet,44,8,6,4,64,126.0,0.1616697876454478,653.3663976124346,653.3663976124346,,3,217.78879920414488,217.78879920414488,217.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,711.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3307837393414852,0.1260099192837304,989.5432063413748,0.3355895015487662,0.3355895015487662,0.3355895015487662,0.0,22.190151249376257,22.190151249376257,22.190151249376257,22.525740750925024,,0.9371512549553672,0.9371512549553672,0.9371512549553672,0.0,44.41648568573213,44.41648568573213,44.41648568573213,0.0,0.9046127430902676,0.9046127430902676,0.9046127430902676,0.0,0.98,0.98,0.98,0.96,43.52815597201749,43.52815597201749,43.52815597201749,0.0,130.5844679160525,3134.0272299852595,0.1675520888712857,5.551779742969175e-05,0.405
1979-12-24,1980-01-04,878.8611,0.9037319275970654,794.2548359930772,0.399,1979,12,24,1979.12,1979,3,85,13,0.0686236178298018,14.888438380642588,0.0187451655387495,0.04,1,Wet,44,8,6,4,64,126.0,0.1586392607134194,668.2548359930772,668.2548359930772,,4,167.0637089982693,167.0637089982693,167.0637089982693,167.0637089982693,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,726.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3392446922568088,0.1304764507979231,989.5302788569452,0.1975116274158809,0.1975116274158809,0.1975116274158809,0.1975116274158809,22.255747885557096,22.255747885557096,22.255747885557096,22.255747885557096,,0.9205308049256324,0.9205308049256324,0.9205308049256324,0.9205308049256324,33.56613507384628,33.56613507384628,33.56613507384628,33.56613507384628,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.97,0.97,0.97,0.97,32.55915102163089,32.55915102163089,32.55915102163089,32.55915102163089,130.23660408652356,3125.678498076565,0.1639733221437492,5.413628532102914e-05,0.4
1979-12-25,1980-01-05,878.8611,0.9037319275970654,794.2548359930772,0.399,1979,12,25,1979.12,1979,3,86,13,0.0686236178298018,0.0,0.0,0.04,1,Wet,44,8,6,4,64,126.0,0.1586392607134194,668.2548359930772,668.2548359930772,,4,167.0637089982693,167.0637089982693,167.0637089982693,167.0637089982693,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,726.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3392446922568088,0.1304764507979231,989.5302788569452,0.1975116274158809,0.1975116274158809,0.1975116274158809,0.1975116274158809,22.255747885557096,22.255747885557096,22.255747885557096,22.255747885557096,,0.9205308049256324,0.9205308049256324,0.9205308049256324,0.9205308049256324,33.56613507384628,33.56613507384628,33.56613507384628,33.56613507384628,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.97,0.97,0.97,0.97,32.55915102163089,32.55915102163089,32.55915102163089,32.55915102163089,130.23660408652356,3125.678498076565,0.1639733221437492,5.413628532102914e-05,0.4
1979-12-26,1980-01-06,878.8611,0.9037319275970654,794.2548359930772,0.399,1979,12,26,1979.12,1979,3,87,13,0.0686236178298018,0.0,0.0,0.04,1,Wet,44,8,6,4,64,126.0,0.1586392607134194,668.2548359930772,668.2548359930772,,4,167.0637089982693,167.0637089982693,167.0637089982693,167.0637089982693,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,726.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3392446922568088,0.1304764507979231,989.5302788569452,0.1975116274158809,0.1975116274158809,0.1975116274158809,0.1975116274158809,22.255747885557096,22.255747885557096,22.255747885557096,22.255747885557096,,0.9205308049256324,0.9205308049256324,0.9205308049256324,0.9205308049256324,33.56613507384628,33.56613507384628,33.56613507384628,33.56613507384628,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.97,0.97,0.97,0.97,32.55915102163089,32.55915102163089,32.55915102163089,32.55915102163089,130.23660408652356,3125.678498076565,0.1639733221437492,5.413628532102914e-05,0.4
1979-12-27,1980-01-07,893.8841,0.8990978772765416,803.6892968412517,0.396,1979,12,27,1979.12,1979,3,88,13,0.0694387552470841,9.434460848174467,0.0117389405150159,0.04,1,Wet,44,8,6,4,64,126.0,0.1567770038685585,677.6892968412517,677.6892968412517,,4,169.42232421031292,169.42232421031292,169.42232421031292,169.42232421031292,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,735.6892968412517,990.0,967.114757187365,22.885242812635056,0.3446062034493898,0.1333067890523755,989.5220870074982,0.2031251316205447,0.2031251316205447,0.2031251316205447,0.2031251316205447,22.204204688512668,22.204204688512668,22.204204688512668,22.204204688512668,,0.9213083800797252,0.9213083800797252,0.9213083800797252,0.9213083800797252,33.989875860791976,33.989875860791976,33.989875860791976,33.989875860791976,0.692258164170916,0.692258164170916,0.692258164170916,0.692258164170916,0.97,0.97,0.97,0.97,32.970179584968214,32.970179584968214,32.970179584968214,32.970179584968214,131.88071833987286,3165.137240156949,0.1640941578520517,5.405653157418582e-05,0.395
1979-12-28,1980-01-08,916.7204,0.9105214280240044,834.6935677067364,0.383,1979,12,28,1979.12,1979,3,89,13,0.072117524249862,31.004270865484727,0.0371444947762887,0.04,1,Wet,44,8,6,4,64,126.0,0.1509536012673206,708.6935677067364,708.6935677067364,,4,177.1733919266841,177.1733919266841,177.1733919266841,177.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,766.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3622256252624842,0.1443467838533682,989.4934275908842,0.2221334798167102,0.2221334798167102,0.2221334798167102,0.2221334798167102,22.032519840240575,22.032519840240575,22.032519840240575,22.032519840240575,,0.9238981969331848,0.9238981969331848,0.9238981969331848,0.9238981969331848,35.36922050465411,35.36922050465411,35.36922050465411,35.36922050465411,0.720350723109045,0.720350723109045,0.720350723109045,0.720350723109045,0.97,0.97,0.97,0.97,34.30814388951448,34.30814388951448,34.30814388951448,34.30814388951448,137.23257555805793,3293.5818133933903,0.1644107261244327,5.378934085798386e-05,0.385
1979-12-29,1980-01-09,916.7204,0.9105214280240044,834.6935677067364,0.383,1979,12,29,1979.12,1979,3,90,13,0.072117524249862,0.0,0.0,0.04,1,Wet,44,8,6,4,64,126.0,0.1509536012673206,708.6935677067364,708.6935677067364,,4,177.1733919266841,177.1733919266841,177.1733919266841,177.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,766.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3622256252624842,0.1443467838533682,989.4934275908842,0.2221334798167102,0.2221334798167102,0.2221334798167102,0.2221334798167102,22.032519840240575,22.032519840240575,22.032519840240575,22.032519840240575,,0.9238981969331848,0.9238981969331848,0.9238981969331848,0.9238981969331848,35.36922050465411,35.36922050465411,35.36922050465411,35.36922050465411,0.720350723109045,0.720350723109045,0.720350723109045,0.720350723109045,0.97,0.97,0.97,0.97,34.30814388951448,34.30814388951448,34.30814388951448,34.30814388951448,137.23257555805793,3293.5818133933903,0.1644107261244327,5.378934085798386e-05,0.385
1979-12-30,1980-01-10,924.4132,0.9124994692702046,843.5265543863715,0.38,1979,12,30,1979.12,1979,3,91,13,0.0728806942989824,8.832986679635043,0.0104714980621572,0.04,1,Wet,44,8,6,4,64,126.0,0.1493728909241742,717.5265543863715,717.5265543863715,,4,179.38163859659286,179.38163859659286,179.38163859659286,179.38163859659286,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,775.5265543863715,990.0,967.2741062175454,22.72589378245459,0.367245324608202,0.1487632771931857,989.4839913981986,0.2276540964914821,0.2276540964914821,0.2276540964914821,0.2276540964914821,21.982231084161665,21.982231084161665,21.982231084161665,21.982231084161665,,0.9246684570314888,0.9246684570314888,0.9246684570314888,0.9246684570314888,35.75810524135814,35.75810524135814,35.75810524135814,35.75810524135814,0.7282709825123856,0.7282709825123856,0.7282709825123856,0.7282709825123856,0.97,0.97,0.97,0.97,34.68536208411739,34.68536208411739,34.68536208411739,34.68536208411739,138.74144833646957,3329.7947600752696,0.1644778668970272,5.3711310012120285e-05,0.38
1979-12-31,1980-01-11,932.1467,0.9087491724907756,847.0875422650073,0.377,1979,12,31,1979.12,1979,3,92,14,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.04,1,Wet,44,8,6,4,64,126.0,0.1487449569416303,721.0875422650073,721.0875422650073,,4,180.27188556625185,180.27188556625185,180.27188556625185,180.27188556625185,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,779.0875422650073,990.0,967.28835016906,22.71164983094002,0.369268998952205,0.1505437711325036,989.4801872299154,0.2299014647609297,0.2299014647609297,0.2299014647609297,0.2299014647609297,21.961935596094463,21.961935596094463,21.961935596094463,21.961935596094463,,0.9249971887051788,0.9249971887051788,0.9249971887051788,0.9249971887051788,35.91515352405609,35.91515352405609,35.91515352405609,35.91515352405609,0.7314695218748694,0.7314695218748694,0.7314695218748694,0.7314695218748694,0.97,0.97,0.97,0.97,34.837698918334404,34.837698918334404,34.837698918334404,34.837698918334404,139.3507956733376,3344.4190961601025,0.1645057785889883,5.36807975244136e-05,0.375
1980-01-01,1980-01-12,939.9208,0.9134042636758518,858.5276662376176,0.375,1980,1,1,1980.01,1979,4,93,14,0.0741767903629301,11.440123972610309,0.0133252828330449,0.06,1,Wet,49,8,7,5,81,150.0,0.1747177241909452,708.5276662376176,708.5276662376176,,4,177.1319165594044,177.1319165594044,177.1319165594044,177.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,772.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3655410860053195,0.1442638331188088,989.490195080876,0.222029791398511,0.222029791398511,0.222029791398511,0.222029791398511,21.934054624526908,21.934054624526908,21.934054624526908,21.934054624526908,,0.9237661739207292,0.9237661739207292,0.9237661739207292,0.9237661739207292,35.1978792676538,35.1978792676538,35.1978792676538,35.1978792676538,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.97,0.97,0.97,0.97,34.14194288962419,34.14194288962419,34.14194288962419,34.14194288962419,136.56777155849676,3277.626517403922,0.159072068296863,5.354129966586241e-05,0.375
1980-01-02,1980-01-13,939.9208,0.9134042636758518,858.5276662376176,0.375,1980,1,2,1980.01,1979,4,94,14,0.0741767903629301,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1747177241909452,708.5276662376176,708.5276662376176,,4,177.1319165594044,177.1319165594044,177.1319165594044,177.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,772.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3655410860053195,0.1442638331188088,989.490195080876,0.222029791398511,0.222029791398511,0.222029791398511,0.222029791398511,21.934054624526908,21.934054624526908,21.934054624526908,21.934054624526908,,0.9237661739207292,0.9237661739207292,0.9237661739207292,0.9237661739207292,35.1978792676538,35.1978792676538,35.1978792676538,35.1978792676538,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.97,0.97,0.97,0.97,34.14194288962419,34.14194288962419,34.14194288962419,34.14194288962419,136.56777155849676,3277.626517403922,0.159072068296863,5.354129966586241e-05,0.375
1980-01-03,1980-01-14,939.9208,0.9134042636758518,858.5276662376176,0.375,1980,1,3,1980.01,1979,4,95,14,0.0741767903629301,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1747177241909452,708.5276662376176,708.5276662376176,,4,177.1319165594044,177.1319165594044,177.1319165594044,177.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,772.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3655410860053195,0.1442638331188088,989.490195080876,0.222029791398511,0.222029791398511,0.222029791398511,0.222029791398511,21.934054624526908,21.934054624526908,21.934054624526908,21.934054624526908,,0.9237661739207292,0.9237661739207292,0.9237661739207292,0.9237661739207292,35.1978792676538,35.1978792676538,35.1978792676538,35.1978792676538,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.97,0.97,0.97,0.97,34.14194288962419,34.14194288962419,34.14194288962419,34.14194288962419,136.56777155849676,3277.626517403922,0.159072068296863,5.354129966586241e-05,0.375
1980-01-04,1980-01-15,939.9208,0.9134042636758518,858.5276662376176,0.375,1980,1,4,1980.01,1979,4,96,14,0.0741767903629301,0.0,0.0,0.06,1,Wet,49,8,7,5,81,150.0,0.1747177241909452,708.5276662376176,708.5276662376176,,4,177.1319165594044,177.1319165594044,177.1319165594044,177.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,772.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3655410860053195,0.1442638331188088,989.490195080876,0.222029791398511,0.222029791398511,0.222029791398511,0.222029791398511,21.934054624526908,21.934054624526908,21.934054624526908,21.934054624526908,,0.9237661739207292,0.9237661739207292,0.9237661739207292,0.9237661739207292,35.1978792676538,35.1978792676538,35.1978792676538,35.1978792676538,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.97,0.97,0.97,0.97,34.14194288962419,34.14194288962419,34.14194288962419,34.14194288962419,136.56777155849676,3277.626517403922,0.159072068296863,5.354129966586241e-05,0.375
1980-01-05,1980-01-16,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1980,1,5,1980.01,1979,4,97,14,0.0764734562663935,26.581781290084905,0.030032196994771,0.06,1,Wet,49,8,7,5,81,150.0,0.1694705670795647,735.1094475277025,735.1094475277025,,4,183.77736188192563,183.77736188192563,183.77736188192563,183.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,799.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3864902532963387,0.1575547237638512,989.45595502294,0.2389455936553681,0.2389455936553681,0.2389455936553681,0.2389455936553681,21.776571639173728,21.776571639173728,21.776571639173728,21.776571639173728,,0.9262100317503944,0.9262100317503944,0.9262100317503944,0.9262100317503944,36.35211648039071,36.35211648039071,36.35211648039071,36.35211648039071,0.7403689710873871,0.7403689710873871,0.7403689710873871,0.7403689710873871,0.97,0.97,0.97,0.97,35.26155298597898,35.26155298597898,35.26155298597898,35.26155298597898,141.04621194391592,3385.109086653982,0.1593545434837327,5.329751025445493e-05,0.365
1980-01-06,1980-01-17,979.4038,0.924461588505012,905.4211927358452,0.359,1980,1,6,1980.01,1979,4,98,14,0.078228391052377,20.311745208142728,0.022433476674837,0.06,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1980-01-07,1980-01-18,987.4235,0.9179659771125324,906.4211780013768,0.357,1980,1,7,1980.01,1979,4,99,15,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.06,1,Wet,49,8,7,5,81,150.0,0.1654859833821889,756.4211780013768,756.4211780013768,,4,189.1052945003442,189.1052945003442,189.1052945003442,189.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,820.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4059907762050579,0.1682105890006884,989.4257986347944,0.2530200833709156,0.2530200833709156,0.2530200833709156,0.2530200833709156,21.647093839417906,21.647093839417906,21.647093839417906,21.647093839417906,,0.9280369989118792,0.9280369989118792,0.9280369989118792,0.9280369989118792,37.256948244830845,37.256948244830845,37.256948244830845,37.256948244830845,0.7587973165953329,0.7587973165953329,0.7587973165953329,0.7587973165953329,0.97,0.97,0.97,0.97,36.13923979748592,36.13923979748592,36.13923979748592,36.13923979748592,144.55695918994368,3469.3670205586486,0.1594810036419119,5.308512248717392e-05,0.355
1980-01-08,1980-01-19,1019.9159,0.9227467245233664,941.1240560143012,0.348,1980,1,8,1980.01,1979,4,100,15,0.0813131184396356,34.702878012924664,0.0368738614119511,0.06,1,Wet,49,8,7,5,81,150.0,0.1593838761653337,791.1240560143012,791.1240560143012,,4,197.7810140035753,197.7810140035753,197.7810140035753,197.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,855.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4377443810343538,0.1855620280071506,989.3766935909586,0.2767868392100108,0.2767868392100108,0.2767868392100108,0.2767868392100108,21.435410527691356,21.435410527691356,21.435410527691356,21.435410527691356,,0.930924354754807,0.930924354754807,0.930924354754807,0.930924354754807,38.70521609652303,38.70521609652303,38.70521609652303,38.70521609652303,0.7882936068538295,0.7882936068538295,0.7882936068538295,0.7882936068538295,0.97,0.97,0.97,0.97,37.54405961362734,37.54405961362734,37.54405961362734,37.54405961362734,150.17623845450936,3604.2297229082246,0.159571139952061,5.272955799509297e-05,0.35
1980-01-09,1980-01-20,1044.7218,0.9169267811345148,957.9333972550564,0.342,1980,1,9,1980.01,1979,4,101,15,0.0827654455228368,16.809341240754975,0.017547505169902,0.06,1,Wet,49,8,7,5,81,150.0,0.1565870867743234,807.9333972550564,807.9333972550564,,4,201.9833493137641,201.9833493137641,201.9833493137641,201.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,871.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4531251566288432,0.1963467178040451,989.350528125567,0.2886723790373653,0.2886723790373653,0.2886723790373653,0.2886723790373653,21.330122157509464,21.330122157509464,21.330122157509464,21.330122157509464,,0.932307164200069,0.932307164200069,0.932307164200069,0.932307164200069,39.39187318437286,39.39187318437286,39.39187318437286,39.39187318437286,0.8022784762601397,0.8022784762601397,0.8022784762601397,0.8022784762601397,0.970227847626014,0.970227847626014,0.970227847626014,0.970227847626014,38.21909233363098,38.21909233363098,38.21909233363098,38.21909233363098,152.87636933452393,3669.0328640285743,0.1595897687381908,5.256084015434367e-05,0.34
1980-01-10,1980-01-21,1069.9044,0.9248279637273736,989.4775076349576,0.333,1980,1,10,1980.01,1979,4,102,15,0.0854908566596603,31.54411037990121,0.0318795628364486,0.06,1,Wet,49,8,7,5,81,150.0,0.151595158902125,839.4775076349576,839.4775076349576,,4,209.8693769087394,209.8693769087394,209.8693769087394,209.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,903.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4819884461612569,0.2215820061079661,989.2964295477308,0.3116159681116939,0.3116159681116939,0.3116159681116939,0.3116159681116939,21.12690354907933,21.12690354907933,21.12690354907933,21.12690354907933,,0.9342441284680314,0.9342441284680314,0.9342441284680314,0.9342441284680314,40.62412307930992,40.62412307930992,40.62412307930992,40.62412307930992,0.8273752154645604,0.8273752154645604,0.8273752154645604,0.8273752154645604,0.972737521546456,0.972737521546456,0.972737521546456,0.972737521546456,39.516608799166114,39.516608799166114,39.516608799166114,39.516608799166114,158.06643519666446,3793.594444719947,0.1597473757382052,5.230317990756395e-05,0.335
1980-01-11,1980-01-22,1078.3827,0.9251619817921662,997.6786758623872,0.331,1980,1,11,1980.01,1979,4,103,15,0.0861994375945102,8.201168227429662,0.0082202500923863,0.07,1,Wet,49,8,7,5,81,150.0,0.1503490087831545,847.6786758623872,847.6786758623872,,4,211.9196689655968,211.9196689655968,211.9196689655968,211.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,911.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4894926265043221,0.2281429406899097,989.2823644328056,0.3177590068967904,0.3177590068967904,0.3177590068967904,0.3177590068967904,21.07389072245944,21.07389072245944,21.07389072245944,21.07389072245944,,0.9346397853036212,0.9346397853036212,0.9346397853036212,0.9346397853036212,40.93539204080253,40.93539204080253,40.93539204080253,40.93539204080253,0.8337147055153266,0.8337147055153266,0.8337147055153266,0.8337147055153266,0.9733714705515326,0.9733714705515326,0.9733714705515326,0.9733714705515326,39.84534274835946,39.84534274835946,39.84534274835946,39.84534274835946,159.38137099343786,3825.1529038425087,0.1597522076490906,5.222804856886595e-05,0.33
1980-01-12,1980-01-23,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1980,1,12,1980.01,1979,4,104,15,0.0888019999990386,30.12225005241146,0.0293074751081791,0.07,1,Wet,49,8,7,5,81,150.0,0.1459426589507027,877.8009259147989,877.8009259147989,,4,219.4502314786997,219.4502314786997,219.4502314786997,219.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,941.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5170548945207469,0.2522407407318391,989.2307043647476,0.3407067129543951,0.3407067129543951,0.3407067129543951,0.3407067129543951,20.90262331320371,20.90262331320371,20.90262331320371,20.90262331320371,,0.9360175623244305,0.9360175623244305,0.9360175623244305,0.9360175623244305,42.10750746992157,42.10750746992157,42.10750746992157,42.10750746992157,0.8575867101817021,0.8575867101817021,0.8575867101817021,0.8575867101817021,0.9757586710181702,0.9757586710181702,0.9757586710181702,0.9757586710181702,41.08676552873835,41.08676552873835,41.08676552873835,41.08676552873835,164.3470621149534,3944.3294907588815,0.1599016482386173,5.200719246339601e-05,0.325
1980-01-13,1980-01-24,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1980,1,13,1980.01,1979,4,105,15,0.0915838158871372,32.196943149289844,0.0303745357315837,0.07,1,Wet,49,8,7,5,81,150.0,0.1415097184416423,909.9978690640884,909.9978690640884,,4,227.49946726602207,227.49946726602207,227.49946726602207,227.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,973.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5465155349060513,0.2779982952512708,989.1754861698428,0.3661482845965912,0.3661482845965912,0.3661482845965912,0.3661482845965912,20.72077315390192,20.72077315390192,20.72077315390192,20.72077315390192,,0.9373493056418032,0.9373493056418032,0.9373493056418032,0.9373493056418032,43.33377277305587,43.33377277305587,43.33377277305587,43.33377277305587,0.8825615636060259,0.8825615636060259,0.8825615636060259,0.8825615636060259,0.9782561563606026,0.9782561563606026,0.9782561563606026,0.9782561563606026,42.39152999357336,42.39152999357336,42.39152999357336,42.39152999357336,169.56611997429346,4069.586879383043,0.1599683592986933,5.17602310885654e-05,0.315
1980-01-14,1980-01-25,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1980,1,14,1980.01,1979,4,106,16,0.094129002675518,29.458180421074303,0.027039347236628,0.07,1,Wet,49,8,7,5,81,150.0,0.1376833880273412,939.4560494851628,939.4560494851628,,4,234.8640123712907,234.8640123712907,234.8640123712907,234.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1003.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5734701701882468,0.3015648395881302,989.1249649902236,0.3901539605778334,0.3901539605778334,0.3901539605778334,0.3901539605778334,20.553663445549603,20.553663445549603,20.553663445549603,20.553663445549603,,0.9382906990519012,0.9382906990519012,0.9382906990519012,0.9382906990519012,44.42033482285908,44.42033482285908,44.42033482285908,44.42033482285908,0.9046911369217736,0.9046911369217736,0.9046911369217736,0.9046911369217736,0.98,0.98,0.98,0.98,43.5319281264019,43.5319281264019,43.5319281264019,43.5319281264019,174.1277125056076,4179.065100134582,0.1598299560481526,5.148597324573335e-05,0.305
