Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1980-03-01,1980-03-12,2219.8507,1.0053779694075775,2231.78898915399,0.151,1980,3,1,1980.03,1979,6,153,22,0.1928265686629047,0.0,0.0,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1070889771217118,1992.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,892.7889891539899,41.00000000000003,7.0,13.0,48.56174417992414,783.2272449740658,100.0,18.0,25.0,61.56174417992414,927.2272449740658,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1980-03-02,1980-03-13,2260.2665,1.007005963056233,2276.101843596241,0.146,1980,3,2,1980.03,1979,6,154,22,0.1966551992867152,44.31285444225114,0.0194687485390534,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1050040887548247,2037.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,937.101843596241,41.00000000000003,7.0,13.0,50.9720668064901,825.129776789751,100.0,18.0,25.0,63.9720668064901,969.129776789751,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1980-03-03,1980-03-14,2260.2665,1.007005963056233,2276.101843596241,0.146,1980,3,3,1980.03,1979,6,155,23,0.1966551992867152,0.0,0.0,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1050040887548247,2037.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,937.101843596241,41.00000000000003,7.0,13.0,50.9720668064901,825.129776789751,100.0,18.0,25.0,63.9720668064901,969.129776789751,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1980-03-04,1980-03-15,2287.4661,1.006148957666809,2301.531632213161,0.143,1980,3,4,1980.03,1979,6,156,23,0.1988523330232171,25.42978861692017,0.0110490719575584,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1038438910223348,2062.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,962.5316322131612,41.0,7.0,13.0,52.35527706598785,849.1763551471734,100.0,18.0,25.0,65.35527706598785,993.1763551471734,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1980-03-05,1980-03-16,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1980,3,5,1980.03,1979,6,157,23,0.1996170700116807,8.851122551662229,0.003831020004546,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1034460629984784,2071.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,971.3827547648234,41.0,7.0,13.0,52.83671887842136,857.546035886402,100.0,18.0,25.0,65.83671887842135,1001.546035886402,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1980-03-06,1980-03-17,2328.6506,1.0027954239303196,2335.160165612593,0.139,1980,3,6,1980.03,1979,6,158,23,0.201757838308928,24.777410847769712,0.010610583039502,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1023484399569234,2096.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,996.1601656125932,41.00000000000003,7.0,13.0,54.18444415465988,880.9757214579333,100.0,18.0,25.0,67.18444415465987,1024.975721457933,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1980-03-07,1980-03-18,2342.4819,1.0013569424535649,2345.660513136817,0.138,1980,3,7,1980.03,1979,6,159,23,0.2026650683350209,10.500347524223796,0.0044764992484704,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1018902772423741,2106.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1006.6605131368168,40.99999999999997,7.0,13.0,54.7555927647641,890.9049203720529,100.0,18.0,25.0,67.7555927647641,1034.9049203720529,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1980-03-08,1980-03-19,2370.2993,1.0061312558588449,2384.832211470341,0.134,1980,3,8,1980.03,1979,6,160,23,0.2060495030710374,39.17169833352409,0.0164253477226279,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.1002166940091132,2145.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1045.832211470341,41.0,7.0,13.000000000000009,56.8862709167968,927.9459405535442,100.0,18.0,25.0,69.8862709167968,1071.9459405535442,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1980-03-09,1980-03-20,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1980,3,9,1980.03,1979,6,161,23,0.2083145451446814,26.215764741249583,0.0108731825330334,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0991270196022949,2172.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1072.0479762115906,41.0,7.0,12.999999999999991,58.31223301569322,952.7357431958976,100.0,18.0,25.0,71.31223301569321,1096.7357431958976,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1980-03-10,1980-03-21,2412.4143,1.0045395565552413,2423.365591149523,0.13,1980,3,10,1980.03,1979,6,162,24,0.2093787870753188,12.317614937932374,0.0050828545981333,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0986231713749102,2184.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1084.365591149523,41.0,7.0,12.999999999999991,58.98222880729623,964.3833623422266,100.0,18.0,25.0,71.98222880729622,1108.3833623422263,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1980-03-11,1980-03-22,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1980,3,11,1980.03,1979,6,163,24,0.2131871181572089,44.07790604039474,0.0178637954995093,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0968613872099557,2228.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1128.4434971899177,41.0,7.0,12.999999999999991,61.379771813677536,1006.0637253762402,100.0,18.0,25.0,74.37977181367754,1150.0637253762402,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1980-03-12,1980-03-23,2483.648,1.0134558978398422,2517.067713758129,0.123,1980,3,12,1980.03,1979,6,164,24,0.2174746504687023,49.62421656821107,0.0197150900219999,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0949517562414556,2278.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1178.0677137581288,41.0,6.999999999999993,13.000000000000009,64.07899698265973,1052.9887167754691,100.0,18.0,25.0,77.07899698265973,1196.9887167754691,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1980-03-13,1980-03-24,2512.5079,1.016693272650077,2554.4498794101723,0.12,1980,3,13,1980.03,1979,6,165,24,0.2207044695810389,37.38216565204357,0.0146341354956141,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0935622193750717,2315.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1215.4498794101723,41.0,7.000000000000007,13.0,66.11233653695498,1088.3375428732172,100.0,18.0,25.0,79.11233653695498,1232.3375428732172,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1980-03-14,1980-03-25,2541.5783,1.0133665021153897,2575.550311723379,0.118,1980,3,14,1980.03,1979,6,166,24,0.2225275469328999,21.10043231320651,0.0081925917801572,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0927957023056862,2336.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1236.5503117233789,41.0,7.000000000000007,13.0,67.0,1108.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1980-03-15,1980-03-26,2570.8598,1.0179079879576662,2616.898726339248,0.115,1980,3,15,1980.03,1979,6,167,24,0.226100049955711,41.34841461586939,0.0158005406169123,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0913294800423303,2377.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1277.8987263392478,41.0,7.0,13.0,67.0,1149.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1980-03-16,1980-03-27,2570.8598,1.0179079879576662,2616.898726339248,0.115,1980,3,16,1980.03,1979,6,168,24,0.226100049955711,0.0,0.0,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0913294800423303,2377.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1277.8987263392478,41.0,7.0,13.0,67.0,1149.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1980-03-17,1980-03-28,2600.3529,1.0174076948207036,2645.619049709331,0.113,1980,3,17,1980.03,1979,6,169,25,0.2285814858948862,28.72032337008295,0.0108558045699128,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.090338025055519,2406.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1306.6190497093312,41.0,7.000000000000007,13.0,67.0,1178.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1980-03-18,1980-03-29,2615.179,1.0214997490135054,2671.4046921253907,0.111,1980,3,18,1980.03,1979,6,170,25,0.2308093653996337,25.785642416059545,0.0096524657952682,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0894660403586585,2432.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1332.4046921253907,41.0,7.0,13.0,67.0,1204.4046921253905,100.0,18.0,25.0,80.0,1348.4046921253905,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1980-03-19,1980-03-30,2630.0582,1.019244741793797,2680.67299096166,0.11,1980,3,19,1980.03,1979,6,171,25,0.2316101464190874,9.268298836268968,0.0034574522396124,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0891567157970512,2441.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1341.6729909616602,41.0,7.0,13.0,67.0,1213.6729909616604,100.0,18.0,25.0,80.0,1357.6729909616604,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1980-03-20,1980-03-31,2644.9907,1.019687481531927,2697.0639055583683,0.109,1980,3,20,1980.03,1979,6,172,25,0.233026321440243,16.390914596708626,0.0060773178429063,0.32,2,Mod_Wet,59,11,12,13,144,239.0,0.0886148820973228,2458.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1358.0639055583683,41.0,7.000000000000007,13.0,67.0,1230.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1980-03-21,1980-04-01,2659.9765,1.0168576574949744,2704.817472781681,0.109,1980,3,21,1980.03,1979,6,173,25,0.2336962296483372,7.753567223312531,0.0028665768767526,0.41,3,Normal,49,9,9,9,107,183.0,0.0676570607227702,2521.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1421.8174727816809,51.0,9.0,16.0,69.92544948106627,1275.8920233006145,100.0,18.0,25.0,78.92544948106627,1382.8920233006145,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1980-03-22,1980-04-02,2690.1084,1.0194753303873465,2742.499149867776,0.106,1980,3,22,1980.03,1979,6,174,25,0.2369519265485758,37.68167708609508,0.0137399047463375,0.41,3,Normal,49,9,9,9,107,183.0,0.0667274591530221,2559.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1459.499149867776,51.0,9.0,16.0,71.0,1312.4991498677762,100.0,18.0,25.0,80.0,1419.4991498677762,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1980-03-23,1980-04-03,2705.2546,1.016250048483886,2749.2151184112568,0.106,1980,3,23,1980.03,1979,6,175,25,0.2375321862307325,6.7159685434808125,0.0024428676019219,0.41,3,Normal,49,9,9,9,107,183.0,0.0665644528048986,2566.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1466.2151184112568,51.0,9.0,16.0,71.0,1319.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1980-03-24,1980-04-04,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1980,3,24,1980.03,1979,6,176,26,0.239254480053884,19.93395628647568,0.0071985854675056,0.41,3,Normal,49,9,9,9,107,183.0,0.0660852829022848,2586.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1486.1490746977324,51.0,9.0,16.0,71.0,1339.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1980-03-25,1980-04-05,2751.0152,1.018827290046873,2802.809361093756,0.101,1980,3,25,1980.03,1979,6,177,26,0.2421627287985004,33.66028639602291,0.0120094812238273,0.41,3,Normal,49,9,9,9,107,183.0,0.0652916329380985,2619.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1519.8093610937558,51.0,9.0,16.0,71.0,1372.8093610937565,100.0,18.0,25.0,80.0,1479.8093610937565,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1980-03-26,1980-04-06,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1980,3,26,1980.03,1979,6,178,26,0.2436331047842445,17.018240575740947,0.0060352060408463,0.41,3,Normal,49,9,9,9,107,183.0,0.0648975844805738,2636.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1536.8276016694963,51.0,9.0,16.0,71.0,1389.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1980-03-27,1980-04-07,2781.7915,1.0178649970908706,2831.488197054909,0.099,1980,3,27,1980.03,1979,6,179,26,0.2446405802255441,11.660595385412762,0.004118186117654,0.41,3,Normal,49,9,9,9,107,183.0,0.0646303241490966,2648.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1548.488197054909,51.0,9.0,16.0,71.0,1401.4881970549093,100.0,18.0,25.0,80.0,1508.4881970549093,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1980-03-28,1980-04-08,2797.2606,1.0153902476925185,2840.311133494523,0.098,1980,3,28,1980.03,1979,6,180,26,0.2454028819339268,8.822936439613839,0.0031063274496828,0.41,3,Normal,49,9,9,9,107,183.0,0.0644295611991104,2657.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1557.311133494523,51.0,9.0,16.0,71.0,1410.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1980-03-29,1980-04-09,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1980,3,29,1980.03,1979,6,181,26,0.2482317274710111,32.741267790327576,0.0113959869912868,0.41,3,Normal,49,9,9,9,107,183.0,0.063695322757831,2690.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1590.0524012848505,51.0,9.0,16.0,71.0,1443.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1980-03-30,1980-04-10,2859.6787,1.0192399753140005,2914.698847593973,0.093,1980,3,30,1980.03,1979,6,182,26,0.2518299804321192,41.64644630912244,0.0142884217158492,0.41,3,Normal,49,9,9,9,107,183.0,0.06278521712494,2731.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1631.698847593973,51.0,9.0,16.0,71.0,1484.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1980-03-31,1980-04-11,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1980,3,31,1980.03,1979,6,183,27,0.2532846586711122,16.836553692048255,0.0057432544340628,0.41,3,Normal,49,9,9,9,107,183.0,0.0624246256482935,2748.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1648.5354012860212,51.0,9.0,16.0,71.0,1501.5354012860216,100.0,18.0,25.0,80.0,1608.5354012860216,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1980-04-01,1980-04-12,2891.2138,1.0178660401524815,2942.868341840209,0.091,1980,4,1,1980.04,1979,7,184,27,0.254263824734994,11.332940554187644,0.0038509845625988,0.49,3,Normal,54,13,14,19,117,217.0,0.0737375834707941,2725.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1625.8683418402088,46.0,5.0,11.0,61.0,1502.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1980-04-02,1980-04-13,2891.2138,1.0178660401524815,2942.868341840209,0.091,1980,4,2,1980.04,1979,7,185,27,0.254263824734994,0.0,0.0,0.49,3,Normal,54,13,14,19,117,217.0,0.0737375834707941,2725.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1625.8683418402088,46.0,5.0,11.0,61.0,1502.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1980-04-03,1980-04-14,2907.0632,1.0180661956704562,2959.582772597583,0.09,1980,4,3,1980.04,1979,7,186,27,0.2557079515524311,16.714430757373975,0.0056475632011818,0.49,3,Normal,54,13,14,19,117,217.0,0.0733211458078404,2742.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1642.5827725975828,46.0,5.0,11.0,61.0,1519.5827725975828,100.0,18.0,25.0,80.0,1636.5827725975828,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1980-04-04,1980-04-15,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1980,4,4,1980.04,1979,7,187,27,0.2560510089776292,3.970572050903684,0.0013398011066929,0.49,3,Normal,54,13,14,19,117,217.0,0.073222910055543,2746.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1646.5533446484865,46.0,5.0,11.0,61.0,1523.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1980-04-05,1980-04-16,2938.9259,1.022231970362161,3004.2640135053875,0.086,1980,4,5,1980.04,1979,7,188,27,0.2595684107668655,40.710668856901066,0.0135509624566582,0.49,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1980-04-06,1980-04-17,2954.9395,1.0223022409335645,3020.841272673107,0.085,1980,4,6,1980.04,1979,7,189,27,0.2610006859589565,16.577259167719603,0.0054876299915786,0.49,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1980-04-07,1980-04-18,2954.9395,1.0223022409335645,3020.841272673107,0.085,1980,4,7,1980.04,1979,7,190,28,0.2610006859589565,0.0,0.0,0.49,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1980-04-08,1980-04-19,2971.0078,1.0206875929295791,3032.470799957004,0.084,1980,4,8,1980.04,1979,7,191,28,0.2620054771162851,11.629527283896552,0.0038350005823836,0.49,3,Normal,54,13,14,19,117,217.0,0.0715588094048842,2815.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1715.470799957004,46.0,5.0,11.0,61.0,1592.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1980-04-09,1980-04-20,2971.0078,1.0206875929295791,3032.470799957004,0.084,1980,4,9,1980.04,1979,7,192,28,0.2620054771162851,0.0,0.0,0.49,3,Normal,54,13,14,19,117,217.0,0.0715588094048842,2815.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1715.470799957004,46.0,5.0,11.0,61.0,1592.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1980-04-10,1980-04-21,2971.0078,1.0206875929295791,3032.470799957004,0.084,1980,4,10,1980.04,1979,7,193,28,0.2620054771162851,0.0,0.0,0.49,3,Normal,54,13,14,19,117,217.0,0.0715588094048842,2815.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1715.470799957004,46.0,5.0,11.0,61.0,1592.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1980-04-11,1980-04-22,2971.0078,1.0206875929295791,3032.470799957004,0.084,1980,4,11,1980.04,1979,7,194,28,0.2620054771162851,0.0,0.0,0.49,3,Normal,54,13,14,19,117,217.0,0.0715588094048842,2815.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1715.470799957004,46.0,5.0,11.0,61.0,1592.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1980-04-12,1980-04-23,2987.1311,1.0208950418363147,3049.547329305057,0.083,1980,4,12,1980.04,1979,7,195,28,0.2634808892519569,17.0765293480531,0.0055996931688692,0.49,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1980-04-13,1980-04-24,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1980,4,13,1980.04,1979,7,196,28,0.2650601477927009,18.278455332685105,0.0059581138616851,0.49,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1980-04-14,1980-04-25,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1980,4,14,1980.04,1979,7,197,29,0.2650601477927009,0.0,0.0,0.49,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1980-04-15,1980-04-26,2987.1311,1.0208950418363147,3049.547329305057,0.083,1980,4,15,1980.04,1979,7,198,29,0.2634808892519569,18.278455332685105,0.0059938257580184,0.49,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1980-04-16,1980-04-27,2954.9395,1.0223022409335645,3020.841272673107,0.085,1980,4,16,1980.04,1979,7,199,29,0.2610006859589565,28.70605663194965,0.009502669634326,0.49,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1980-04-17,1980-04-28,2938.9259,1.022231970362161,3004.2640135053875,0.086,1980,4,17,1980.04,1979,7,200,29,0.2595684107668655,16.577259167719603,0.0055179102413097,0.49,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1980-04-18,1980-04-29,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1980,4,18,1980.04,1979,7,201,29,0.2560510089776292,40.710668856901066,0.0137371135668657,0.49,3,Normal,54,13,14,19,117,217.0,0.073222910055543,2746.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1646.5533446484865,46.0,5.0,11.0,61.0,1523.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
