Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1980-06-05,1980-06-16,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1980,6,5,1980.06,1979,9,249,36,0.1409534525110131,46.30660295779421,0.0283844802967193,0.44,3,Normal,53,12,12,13,120,210.0,0.1287233457341696,1421.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,321.4057003589478,47.000000000000014,6.0,13.0,19.896543355553916,235.50915700339385,100.0,18.0,25.0,32.89654335555392,355.50915700339385,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1980-06-06,1980-06-17,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1980,6,6,1980.06,1979,9,250,36,0.1390624920088006,21.886116923755253,0.0135979189995587,0.44,3,Normal,53,12,12,13,120,210.0,0.1304737153628151,1399.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,299.5195834351923,47.0,6.0,13.0,18.541688498369048,214.97789493682325,100.0,18.0,25.0,31.541688498369048,334.97789493682325,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1980-06-07,1980-06-18,1612.0655,0.96221627423111,1551.1556592265113,0.223,1980,6,7,1980.06,1979,9,251,36,0.1340198489571705,58.36392420868128,0.0376260911414813,0.44,3,Normal,53,12,12,13,120,210.0,0.135382931268624,1341.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,241.1556592265113,47.0,6.0,13.0,14.928683666403078,160.2269755601082,100.0,18.0,25.0,27.92868366640308,280.2269755601082,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1980-06-08,1980-06-19,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1980,6,8,1980.06,1979,9,252,36,0.1305565516480202,40.08445959664709,0.0265271812515953,0.44,3,Normal,53,12,12,13,120,210.0,0.1389742588247591,1301.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,201.07119962986417,47.0,6.0,11.489782835992235,12.447264738991592,124.13415205488032,100.0,18.0,23.48978283599224,25.447264738991592,244.13415205488036,1241.4897828359922,990.0,969.5203838757272,20.479616124272752,0.922377445177937,0.48,988.597622554822,0.5349,0.5349,0.5349,0.5349,18.54233867909476,18.54233867909476,18.54233867909476,18.54233867909476,,0.9356283668391484,0.9356283668391484,0.9356283668391484,0.9356283668391484,46.78851732233723,46.78851732233723,46.78851732233723,46.78851732233723,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.98,0.98,0.98,0.98,45.85274697589048,45.85274697589048,45.85274697589048,45.85274697589048,183.41098790356196,4401.863709685486,0.1213781243057827,4.6315906036253015e-05,0.23
1980-06-09,1980-06-20,1547.2067,0.947753481275309,1466.3705361774826,0.234,1980,6,9,1980.06,1979,9,253,37,0.1266944143257345,44.70066345238161,0.0304838799945522,0.44,3,Normal,53,12,12,13,120,210.0,0.1432107334531049,1256.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,156.37053617748256,39.464944844793216,6.0,8.935459210141861,9.680080810987016,92.29005131156046,92.46494484479322,18.0,20.93545921014186,22.68008081098701,212.2900513115605,1231.400404054935,990.0,969.3759663476504,20.62403365234968,0.8962425811220845,0.48,988.623757418878,0.5349,0.5349,0.5349,0.5349,18.71289107122754,18.71289107122754,18.71289107122754,18.71289107122754,,0.9361656068743668,0.9361656068743668,0.9361656068743668,0.9361656068743668,47.24599119830469,47.24599119830469,47.24599119830469,47.24599119830469,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.98,0.98,0.98,0.98,46.30107137433859,46.30107137433859,46.30107137433859,46.30107137433859,185.2042854973544,4444.902851936505,0.1263011503082588,4.676875896397837e-05,0.235
1980-06-10,1980-06-21,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1980,6,10,1980.06,1979,9,254,37,0.1241565629677216,29.37327960663015,0.0204407346446328,0.44,3,Normal,53,12,12,13,120,210.0,0.146138066053883,1226.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,126.9972565708524,32.051688563119896,5.999999999999998,7.256986089762995,7.861734930576579,73.82684698739294,85.0516885631199,18.0,19.256986089763,20.861734930576574,193.8268469873929,1222.308674652883,990.0,969.2810680596904,20.71893194030952,0.877714896677694,0.48,988.6422851033224,0.5349,0.5349,0.5349,0.5349,18.826317043631768,18.826317043631768,18.826317043631768,18.826317043631768,,0.93652289868744,0.93652289868744,0.93652289868744,0.93652289868744,47.5505081186026,47.5505081186026,47.5505081186026,47.5505081186026,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.98,0.98,0.98,0.98,46.59949795623055,46.59949795623055,46.59949795623055,46.59949795623055,186.3979918249222,4473.551803798133,0.1297135335315316,4.707019995578843e-05,0.24
1980-06-11,1980-06-22,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1980,6,11,1980.06,1979,9,255,37,0.1209273864249316,37.374728504514,0.0267034345011218,0.43,3,Normal,53,12,12,13,120,210.0,0.1500404543288735,1189.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,89.62252806633842,22.619018988171124,5.121287318076481,5.121287318076481,5.548061261249521,51.21287318076481,75.61901898817112,17.121287318076483,17.121287318076483,18.54806126124952,171.2128731807648,1209.861593624324,990.0,969.1603189368298,20.839681063170246,0.859474225282188,0.48,988.6605257747178,0.5349,0.5349,0.5349,0.5349,18.965306837888072,18.965306837888072,18.965306837888072,18.965306837888072,,0.9369607165393474,0.9369607165393474,0.9369607165393474,0.9369607165393474,47.92395477466159,47.92395477466159,47.92395477466159,47.92395477466159,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.98,0.98,0.98,0.98,46.96547567916836,46.96547567916836,46.96547567916836,46.96547567916836,187.86190271667343,4508.6856652001625,0.1342232630223634,4.7439874423402384e-05,0.245
1980-06-12,1980-06-23,1463.3217,0.94550510416192,1383.5781363808978,0.248,1980,6,12,1980.06,1979,9,256,37,0.1195411509833096,16.044391685440587,0.0115963032831732,0.43,3,Normal,53,12,12,13,120,210.0,0.1517803689420163,1173.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,73.57813638089783,18.5697201342266,4.204464936051305,4.204464936051305,4.55483701405558,42.04464936051304,71.5697201342266,16.204464936051306,16.204464936051306,17.55483701405558,162.04464936051303,1203.9786500063292,990.0,969.108483209846,20.89151679015401,0.8508530199467425,0.48,988.6691469800533,0.5349,0.5349,0.5349,0.5349,19.02576377020727,19.02576377020727,19.02576377020727,19.02576377020727,,0.9371503829630466,0.9371503829630466,0.9371503829630466,0.9371503829630466,48.08645709895112,48.08645709895112,48.08645709895112,48.08645709895112,0.979357578390043,0.979357578390043,0.979357578390043,0.979357578390043,0.98,0.98,0.98,0.98,47.124727956972094,47.124727956972094,47.124727956972094,47.124727956972094,188.4989118278884,4523.973883869321,0.1362401637257404,4.7600735310072825e-05,0.25
1980-06-13,1980-06-24,1412.3815,0.928274988254288,1311.0784203230735,0.258,1980,6,13,1980.06,1979,9,257,37,0.1132771755159135,72.49971605782434,0.0552977723788323,0.43,3,Normal,53,12,12,13,120,210.0,0.160173485235347,1101.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,1.0784203230734877,0.2721727482042611,0.0616240184613421,0.0616240184613421,0.0667593533331206,0.6162401846134213,53.27217274820426,12.061624018461345,12.061624018461345,13.06675935333312,120.61624018461342,1177.395420785127,990.0,968.8776750353012,21.12232496469892,0.8118964205847873,0.48,988.7081035794153,0.5349,0.5349,0.5349,0.5349,19.29552854411417,19.29552854411417,19.29552854411417,19.29552854411417,,0.9379920490576362,0.9379920490576362,0.9379920490576362,0.9379920490576362,48.812070479856864,48.812070479856864,48.812070479856864,48.812070479856864,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.98,0.98,0.98,0.98,47.83582907025973,47.83582907025973,47.83582907025973,47.83582907025973,191.3433162810389,4592.239590744934,0.1459434564058254,4.831901926288861e-05,0.26
1980-06-14,1980-06-25,1392.323,0.9273803807430936,1291.2130338573666,0.261,1980,6,14,1980.06,1979,9,258,37,0.1115608061252764,19.865386465706933,0.0153850572638359,0.43,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1980-06-15,1980-06-26,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1980,6,15,1980.06,1979,9,259,37,0.1064438433129472,59.2241066241811,0.0480719471701643,0.43,3,Normal,53,12,12,13,120,210.0,0.1704560774516215,1021.9889272331854,1021.9889272331854,,4,255.4972318082964,255.4972318082964,255.4972318082964,255.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1098.9889272331854,990.0,968.6291080570186,21.370891942981416,0.696995016723643,0.378585605403141,988.9244193778732,0.4617198684183646,0.4617198684183646,0.4617198684183646,0.4617198684183646,19.833591452436217,19.833591452436217,19.833591452436217,19.833591452436217,,0.9391631388082544,0.9391631388082544,0.9391631388082544,0.9391631388082544,46.67317016240577,46.67317016240577,46.67317016240577,46.67317016240577,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.98,0.98,0.98,0.98,45.73970675915765,45.73970675915765,45.73970675915765,45.73970675915765,182.9588270366306,4391.011848879134,0.1485068761514939,4.972842175174381e-05,0.265
1980-06-16,1980-06-27,1323.5347,0.9063317221724048,1199.561484005937,0.273,1980,6,16,1980.06,1979,9,260,38,0.1036421122181129,32.42744322724843,0.0270327479329837,0.43,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1980-06-17,1980-06-28,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1980,6,17,1980.06,1979,9,261,38,0.1021894809402341,16.81286201248622,0.0142150763905766,0.43,3,Normal,53,12,12,13,120,210.0,0.1775525213853623,972.7486219934508,972.7486219934508,,4,243.1871554983627,243.1871554983627,243.1871554983627,243.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1049.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6248354296500459,0.3281988975947606,989.0469656727552,0.4183638149143677,0.4183638149143677,0.4183638149143677,0.4183638149143677,20.154249045861366,20.154249045861366,20.154249045861366,20.154249045861366,,0.938908525837383,0.938908525837383,0.938908525837383,0.938908525837383,45.130405527094254,45.130405527094254,45.130405527094254,45.130405527094254,0.919152862058946,0.919152862058946,0.919152862058946,0.919152862058946,0.98,0.98,0.98,0.98,44.22779741655237,44.22779741655237,44.22779741655237,44.22779741655237,176.91118966620948,4245.868551989028,0.1495763227929502,5.05187013565705e-05,0.28
1980-06-18,1980-06-29,1266.3107,0.909265330658498,1151.4124173518942,0.285,1980,6,18,1980.06,1979,9,262,38,0.0994820328592036,31.336204641556613,0.0272154478875831,0.43,3,Normal,53,12,12,13,120,210.0,0.1823846927784346,941.4124173518942,941.4124173518942,,4,235.35310433797355,235.35310433797355,235.35310433797355,235.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1018.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5871554499723872,0.3031299338815154,989.109714616146,0.3917864305755911,0.3917864305755911,0.3917864305755911,0.3917864305755911,20.342060588178725,20.342060588178725,20.342060588178725,20.342060588178725,,0.9379736084381208,0.9379736084381208,0.9379736084381208,0.9379736084381208,44.03968388669338,44.03968388669338,44.03968388669338,44.03968388669338,0.896938572030415,0.896938572030415,0.896938572030415,0.896938572030415,0.9796938572030416,0.9796938572030416,0.9796938572030416,0.9796938572030416,43.14540777695727,43.14540777695727,43.14540777695727,43.14540777695727,172.58163110782908,4141.959146587898,0.149886894137155,5.092278483987485e-05,0.285
1980-06-19,1980-06-30,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1980,6,19,1980.06,1979,9,263,38,0.0978285134948028,19.137955606491687,0.0169022231385405,0.43,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1980-06-20,1980-07-01,1210.671,0.922658798487674,1117.0362502238706,0.296,1980,6,20,1980.06,1979,9,264,38,0.0965119320193424,15.238211521531866,0.0136416445916396,0.43,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1980-06-21,1980-07-02,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1980,6,21,1980.06,1979,9,265,38,0.094129002675518,27.58020073870784,0.0253155698678631,0.41,3,Normal,53,12,12,13,120,210.0,0.1927567432382778,879.4560494851628,879.4560494851628,,4,219.8640123712907,219.8640123712907,219.8640123712907,219.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,956.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5304645316812305,0.2535648395881302,989.2159706287308,0.3419811581035753,0.3419811581035753,0.3419811581035753,0.3419811581035753,20.69284188653086,20.69284188653086,20.69284188653086,20.69284188653086,,0.9357029296728916,0.9357029296728916,0.9357029296728916,0.9357029296728916,41.74947103559955,41.74947103559955,41.74947103559955,41.74947103559955,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.9750294725775958,0.9750294725775958,0.9750294725775958,0.9750294725775958,40.70696472423424,40.70696472423424,40.70696472423424,40.70696472423424,162.82785889693696,3907.868613526487,0.1494579418544543,5.142947260546165e-05,0.305
1980-06-22,1980-07-03,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1980,6,22,1980.06,1979,9,266,38,0.09273277377105,16.160056764676256,0.0150564773131364,0.41,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1980-06-23,1980-07-04,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1980,6,23,1980.06,1979,9,267,39,0.0907674364807319,22.746959378681822,0.0216524490116597,0.41,3,Normal,53,12,12,13,120,210.0,0.1998954768745904,840.5490333418047,840.5490333418047,,4,210.1372583354512,210.1372583354512,210.1372583354512,210.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,917.5490333418048,990.0,968.0588683905028,21.941131609497237,0.4948640833482963,0.2224392266734438,989.2826966899784,0.3124117750063535,0.3124117750063535,0.3124117750063535,0.3124117750063535,20.91141652446913,20.91141652446913,20.91141652446913,20.91141652446913,,0.933974656263818,0.933974656263818,0.933974656263818,0.933974656263818,40.24948292485232,40.24948292485232,40.24948292485232,40.24948292485232,0.819745069752593,0.819745069752593,0.819745069752593,0.819745069752593,0.9719745069752592,0.9719745069752592,0.9719745069752592,0.9719745069752592,39.12147132189244,39.12147132189244,39.12147132189244,39.12147132189244,156.48588528756977,3755.6612469016745,0.1489562888747676,5.171417697781497e-05,0.32
1980-06-24,1980-07-05,1095.466,0.935818257253338,1025.1570830002852,0.326,1980,6,24,1980.06,1979,9,268,39,0.0885735719712246,25.39195034151953,0.0247688386127187,0.41,3,Normal,53,12,12,13,120,210.0,0.2048466556807095,815.1570830002852,815.1570830002852,,4,203.7892707500713,203.7892707500713,203.7892707500713,203.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4716301038296688,0.2021256664002281,989.3262442297702,0.2938373143452039,0.2938373143452039,0.2938373143452039,0.2938373143452039,21.05334179742406,21.05334179742406,21.05334179742406,21.05334179742406,,0.932679228521808,0.932679228521808,0.932679228521808,0.932679228521808,39.24400846482766,39.24400846482766,39.24400846482766,39.24400846482766,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.97,0.97,0.97,0.97,38.06668821088283,38.06668821088283,38.06668821088283,38.06668821088283,152.26675284353132,3654.402068244752,0.1485301671017074,5.188732468426513e-05,0.325
1980-06-25,1980-07-06,1069.9044,0.9248279637273736,989.4775076349576,0.333,1980,6,25,1980.06,1979,9,269,39,0.0854908566596603,35.67957536532765,0.0360590059804479,0.41,3,Normal,53,12,12,13,120,210.0,0.212233222462975,779.4775076349576,779.4775076349576,,4,194.8693769087394,194.8693769087394,194.8693769087394,194.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,856.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4389828076542408,0.1797387538174788,989.3812784385284,0.2686447051917712,0.2686447051917712,0.2686447051917712,0.2686447051917712,21.25472370279676,21.25472370279676,21.25472370279676,21.25472370279676,,0.9297432728206716,0.9297432728206716,0.9297432728206716,0.9297432728206716,37.76598397269765,37.76598397269765,37.76598397269765,37.76598397269765,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.97,0.97,0.97,0.97,36.633004453516726,36.633004453516726,36.633004453516726,36.633004453516726,146.5320178140669,3516.768427537606,0.1480902968318165,5.221874638202814e-05,0.335
1980-06-26,1980-07-07,1044.7218,0.9169267811345148,957.9333972550564,0.342,1980,6,26,1980.06,1979,9,270,39,0.0827654455228368,31.54411037990121,0.0329293356618428,0.41,3,Normal,53,12,12,13,120,210.0,0.2192219214840528,747.9333972550564,747.9333972550564,,4,186.9833493137641,186.9833493137641,186.9833493137641,186.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,824.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4101195181218269,0.1639666986275282,989.4259137832506,0.2473757091746125,0.2473757091746125,0.2473757091746125,0.2473757091746125,21.446804485055782,21.446804485055782,21.446804485055782,21.446804485055782,,0.9271286386635204,0.9271286386635204,0.9271286386635204,0.9271286386635204,36.462313718708856,36.462313718708856,36.462313718708856,36.462313718708856,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.97,0.97,0.97,0.97,35.36844430714759,35.36844430714759,35.36844430714759,35.36844430714759,141.47377722859036,3395.3706534861685,0.1476864442078972,5.254247449921656e-05,0.34
1980-06-27,1980-07-08,1036.4114,0.9189739555961264,952.4350838829192,0.343,1980,6,27,1980.06,1979,9,271,39,0.0822903912474842,5.498313372136977,0.0057729009201564,0.41,3,Normal,53,12,12,13,120,210.0,0.2204874679163066,742.4350838829192,742.4350838829192,,4,185.6087709707298,185.6087709707298,185.6087709707298,185.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4050884866903285,0.1612175419414596,989.433693971368,0.2437193307821413,0.2437193307821413,0.2437193307821413,0.2437193307821413,21.480234305054296,21.480234305054296,21.480234305054296,21.480234305054296,,0.926669753896696,0.926669753896696,0.926669753896696,0.926669753896696,36.2327416100682,36.2327416100682,36.2327416100682,36.2327416100682,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.97,0.97,0.97,0.97,35.145759361766146,35.145759361766146,35.145759361766146,35.145759361766146,140.58303744706458,3373.99289872955,0.1476037998032695,5.259832756159725e-05,0.345
1980-06-28,1980-07-09,995.4845,0.9181998096202312,914.0536783798912,0.355,1980,6,28,1980.06,1979,9,272,39,0.0789742378120225,38.38140550302819,0.0419903189614171,0.41,3,Normal,53,12,12,13,120,210.0,0.2297458070211075,704.0536783798912,704.0536783798912,,4,176.0134195949728,176.0134195949728,176.0134195949728,176.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,781.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3703863347444381,0.1420268391899456,989.4875868260656,0.2192335489874319,0.2192335489874319,0.2192335489874319,0.2192335489874319,21.712138563558568,21.712138563558568,21.712138563558568,21.712138563558568,,0.9231792200566004,0.9231792200566004,0.9231792200566004,0.9231792200566004,34.59976126868541,34.59976126868541,34.59976126868541,34.59976126868541,0.704679455574041,0.704679455574041,0.704679455574041,0.704679455574041,0.97,0.97,0.97,0.97,33.56176843062485,33.56176843062485,33.56176843062485,33.56176843062485,134.2470737224994,3221.929769339986,0.1468700109171321,5.296592427102427e-05,0.355
1980-06-29,1980-07-10,971.4252,0.9180964110207984,891.8619896951615,0.363,1980,6,29,1980.06,1979,9,273,39,0.0770568759096619,22.191688684729687,0.0248824245692035,0.41,3,Normal,53,12,12,13,120,210.0,0.2354624397344011,681.8619896951615,681.8619896951615,,4,170.46549742379037,170.46549742379037,170.46549742379037,170.46549742379037,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,758.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3577750166012849,0.1345585969085484,989.5076663864902,0.2056358137140485,0.2056358137140485,0.2056358137140485,0.2056358137140485,21.834582613995483,21.834582613995483,21.834582613995483,21.834582613995483,,0.9211295924784696,0.9211295924784696,0.9211295924784696,0.9211295924784696,33.62333741522718,33.62333741522718,33.62333741522718,33.62333741522718,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.97,0.97,0.97,0.97,32.61463729277036,32.61463729277036,32.61463729277036,32.61463729277036,130.45854917108144,3131.0051801059544,0.1462766108192055,5.3146364555468206e-05,0.365
1980-06-30,1980-07-11,939.9208,0.9134042636758518,858.5276662376176,0.375,1980,6,30,1980.06,1979,9,274,40,0.0741767903629301,33.33432345754386,0.0388273142129793,0.41,3,Normal,53,12,12,13,120,210.0,0.2446048138673233,648.5276662376176,648.5276662376176,,3,216.17588874587253,216.17588874587253,216.17588874587253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,725.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3388314488457074,0.1245582998712852,989.536610251283,0.3306217373372874,0.3306217373372874,0.3306217373372874,0.0,21.87187784899529,21.87187784899529,21.87187784899529,22.20249958633258,,0.9364604785588536,0.9364604785588536,0.9364604785588536,0.0,43.42316530981946,43.42316530981946,43.42316530981946,0.0,0.8843821855360379,0.8843821855360379,0.8843821855360379,0.0,0.9784382185536038,0.9784382185536038,0.9784382185536038,0.96,42.4868845096984,42.4868845096984,42.4868845096984,0.0,127.4606535290952,3059.0556846982845,0.1484642353899606,5.459402726304482e-05,0.375
1980-07-01,1980-07-12,924.4132,0.9124994692702046,843.5265543863715,0.38,1980,7,1,1980.07,1979,10,275,40,0.0728806942989824,15.001111851246147,0.0177838051134724,0.4,3,Normal,50,10,9,9,108,186.0,0.2205028389833048,657.5265543863715,657.5265543863715,,3,219.1755181287905,219.1755181287905,219.1755181287905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,726.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3393991071439254,0.1272579663159114,989.5333429265402,0.3398605958366746,0.3398605958366746,0.3398605958366746,0.0,21.919376113158087,21.919376113158087,21.919376113158087,22.259236708994763,,0.9372058923220224,0.9372058923220224,0.9372058923220224,0.0,44.156428640650766,44.156428640650766,44.156428640650766,0.0,0.8993162655937019,0.8993162655937019,0.8993162655937019,0.0,0.9799316265593702,0.9799316265593702,0.9799316265593702,0.96,43.27028094088566,43.27028094088566,43.27028094088566,0.0,129.81084282265698,3115.4602277437675,0.1538906417914592,5.483971287576251e-05,0.38
1980-07-02,1980-07-13,916.7204,0.9105214280240044,834.6935677067364,0.383,1980,7,2,1980.07,1979,10,276,40,0.072117524249862,8.832986679635043,0.0105823107082316,0.4,3,Normal,50,10,9,9,108,186.0,0.2228362685374733,648.6935677067364,648.6935677067364,,3,216.2311892355788,216.2311892355788,216.2311892355788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,717.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3343794077982076,0.1246080703120209,989.5410125218898,0.3307920628455827,0.3307920628455827,0.3307920628455827,0.0,21.97144618821735,21.97144618821735,21.97144618821735,22.30223825106293,,0.9365838948842852,0.9365838948842852,0.9365838948842852,0.0,43.637751576664776,43.637751576664776,43.637751576664776,0.0,0.8887525779361461,0.8887525779361461,0.8887525779361461,0.0,0.9788752577936146,0.9788752577936146,0.9788752577936146,0.96,42.71591532414145,42.71591532414145,42.71591532414145,0.0,128.14774597242433,3075.545903338184,0.1535266964192638,5.487428560343584e-05,0.385
1980-07-03,1980-07-14,901.4559,0.907115570001353,817.7246825595828,0.391,1980,7,3,1980.07,1979,10,277,40,0.0706514125731479,16.968885147153628,0.0207513427307084,0.4,3,Normal,50,10,9,9,108,186.0,0.2274604203187266,631.7246825595828,631.7246825595828,,3,210.5748941865276,210.5748941865276,210.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,700.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3247361574730245,0.1195174047678748,989.5557464377592,0.3137246825595827,0.3137246825595827,0.3137246825595827,0.0,22.07112302496128,22.07112302496128,22.07112302496128,22.384847707520866,,0.9353682956556584,0.9353682956556584,0.9353682956556584,0.0,42.633635471550086,42.633635471550086,42.633635471550086,0.0,0.8683021480967431,0.8683021480967431,0.8683021480967431,0.0,0.9768302148096742,0.9768302148096742,0.9768302148096742,0.96,41.645823295791615,41.645823295791615,41.645823295791615,0.0,124.93746988737485,2998.4992772969963,0.1527867172803254,5.493667368809787e-05,0.39
1980-07-04,1980-07-15,893.8841,0.8990978772765416,803.6892968412517,0.396,1980,7,4,1980.07,1979,10,278,40,0.0694387552470841,14.0353857183311,0.0174636961988849,0.4,3,Normal,50,10,9,9,108,186.0,0.2314327199964435,617.6892968412517,617.6892968412517,,3,205.89643228041723,205.89643228041723,205.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,686.6892968412517,990.0,967.114757187365,22.885242812635056,0.3167599859851133,0.1153067890523755,989.5679332249624,0.2999355109044266,0.2999355109044266,0.2999355109044266,0.0,22.15324052669316,22.15324052669316,22.15324052669316,22.453176037597583,,0.9343574898532248,0.9343574898532248,0.9343574898532248,0.0,41.79630165486977,41.79630165486977,41.79630165486977,0.0,0.8512485062091603,0.8512485062091603,0.8512485062091603,0.0,0.975124850620916,0.975124850620916,0.975124850620916,0.96,40.75661240771164,40.75661240771164,40.75661240771164,0.0,122.26983722313491,2934.476093355238,0.1521357043122178,5.498532004160962e-05,0.395
1980-07-05,1980-07-16,863.9982,0.9020463209442272,779.3663976124346,0.405,1980,7,5,1980.07,1979,10,279,40,0.0673372567537143,24.32289922881705,0.03120855518448,0.4,3,Normal,50,10,9,9,108,186.0,0.2386554008099468,593.3663976124346,593.3663976124346,,3,197.78879920414488,197.78879920414488,197.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,662.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3029375218772087,0.1073465590449738,989.5897159190778,0.2768086377716056,0.2768086377716056,0.2768086377716056,0.0,22.29544169085651,22.29544169085651,22.29544169085651,22.572250328628115,,0.9318080275002874,0.9318080275002874,0.9318080275002874,0.0,40.29794700279938,40.29794700279938,40.29794700279938,0.0,0.8207321181832868,0.8207321181832868,0.8207321181832868,0.0,0.9720732118183286,0.9720732118183286,0.9720732118183286,0.96,39.17255477269598,39.17255477269598,39.17255477269598,0.0,117.51766431808797,2820.423943634111,0.1507861574197961,5.501456734871439e-05,0.405
1980-07-06,1980-07-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1980,7,6,1980.07,1979,10,280,40,0.0673372567537143,0.0,0.0,0.4,3,Normal,50,10,9,9,108,186.0,0.2386554008099468,593.3663976124346,593.3663976124346,,3,197.78879920414488,197.78879920414488,197.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,662.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3029375218772087,0.1073465590449738,989.5897159190778,0.2768086377716056,0.2768086377716056,0.2768086377716056,0.0,22.29544169085651,22.29544169085651,22.29544169085651,22.572250328628115,,0.9318080275002874,0.9318080275002874,0.9318080275002874,0.0,40.29794700279938,40.29794700279938,40.29794700279938,0.0,0.8207321181832868,0.8207321181832868,0.8207321181832868,0.0,0.9720732118183286,0.9720732118183286,0.9720732118183286,0.96,39.17255477269598,39.17255477269598,39.17255477269598,0.0,117.51766431808797,2820.423943634111,0.1507861574197961,5.501456734871439e-05,0.405
1980-07-07,1980-07-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1980,7,7,1980.07,1979,10,281,41,0.0639055477545403,39.71885415710676,0.0536997040124769,0.4,3,Normal,50,10,9,9,108,186.0,0.25147112519442,553.6475434553279,553.6475434553279,,3,184.549181151776,184.549181151776,184.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,622.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2803656881978071,0.0914590173821311,989.62817529442,0.240936887371582,0.240936887371582,0.240936887371582,0.0,22.528648233227194,22.528648233227194,22.528648233227194,22.769585120598776,,0.9277123294448936,0.9277123294448936,0.9277123294448936,0.0,37.82677223439752,37.82677223439752,37.82677223439752,0.0,0.7704026931649189,0.7704026931649189,0.7704026931649189,0.0,0.97,0.97,0.97,0.96,36.6919690673656,36.6919690673656,36.6919690673656,0.0,110.0759072020968,2641.821772850323,0.1488221088220852,5.522762857149473e-05,0.42
1980-07-08,1980-07-19,813.2284,0.8958086931444238,728.4970702319307,0.424,1980,7,8,1980.07,1979,10,282,41,0.0629421468680388,11.150473223397167,0.0153061332420282,0.4,3,Normal,50,10,9,9,108,186.0,0.2553201757431686,542.4970702319307,542.4970702319307,,3,180.8323567439769,180.8323567439769,180.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,611.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2740289840711069,0.0869988280927722,989.638972187836,0.2313474803994604,0.2313474803994604,0.2313474803994604,0.0,22.593636426508954,22.593636426508954,22.593636426508954,22.82498390690841,,0.9264557842264054,0.9264557842264054,0.9264557842264054,0.0,37.121513511399975,37.121513511399975,37.121513511399975,0.0,0.7560389717189404,0.7560389717189404,0.7560389717189404,0.0,0.97,0.97,0.97,0.96,36.00786810605798,36.00786810605798,36.00786810605798,0.0,108.02360431817394,2592.5665036361743,0.1482828260157348,5.53119240666494e-05,0.425
1980-07-09,1980-07-20,792.06,0.8911767402221192,705.8654488603318,0.435,1980,7,9,1980.07,1979,10,283,41,0.0609867747815326,22.63162137159896,0.0320622314183804,0.4,3,Normal,50,10,9,9,108,186.0,0.2635063103036276,519.8654488603318,519.8654488603318,,3,173.28848295344392,173.28848295344392,173.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,588.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2611676565143168,0.0779461795441327,989.6608861639417,0.2125238984064031,0.2125238984064031,0.2125238984064031,0.0,22.72490047009387,22.72490047009387,22.72490047009387,22.937424368500277,,0.9239381730736012,0.9239381730736012,0.9239381730736012,0.0,35.68233774350747,35.68233774350747,35.68233774350747,0.0,0.7267278562832478,0.7267278562832478,0.7267278562832478,0.0,0.97,0.97,0.97,0.96,34.61186761120224,34.61186761120224,34.61186761120224,0.0,103.83560283360671,2492.0544680065614,0.1471039601120248,5.54820926694905e-05,0.435
1980-07-10,1980-07-21,778.1427,0.8891770066630039,691.9065967426677,0.441,1980,7,10,1980.07,1979,10,284,41,0.0597807299585664,13.958852117664035,0.0201744746810899,0.4,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1980-07-11,1980-07-22,771.2422,0.8877747482097623,684.6893499137433,0.444,1980,7,11,1980.07,1979,10,285,41,0.0591571598325474,7.217246828924432,0.0105409070987209,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3315372146924694,457.6893499137433,457.6893499137433,,3,152.56311663791442,152.56311663791442,152.56311663791442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,537.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2320847834481936,0.0615378699827486,989.7063773465692,0.1647363319378951,0.1647363319378951,0.1647363319378951,0.0,22.902883614976297,22.902883614976297,22.902883614976297,23.067619946914192,,0.9161364334215012,0.9161364334215012,0.9161364334215012,0.0,31.393415820141136,31.393415820141136,31.393415820141136,0.0,0.6393771042798602,0.6393771042798602,0.6393771042798602,0.0,0.97,0.97,0.97,0.96,30.451613345536902,30.451613345536902,30.451613345536902,0.0,91.35484003661072,2192.516160878657,0.1334252388300176,5.544447223732985e-05,0.445
1980-07-12,1980-07-23,757.5572,0.8885900059140133,673.1577568282033,0.45,1980,7,12,1980.07,1979,10,286,41,0.0581608301899567,11.531593085539953,0.0171305952706758,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3372166445345332,446.1577568282033,446.1577568282033,,3,148.71925227606778,148.71925227606778,148.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,526.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2255314926569795,0.0592315513656406,989.7152369559774,0.1565360447342209,0.1565360447342209,0.1565360447342209,0.0,22.966069883930377,22.966069883930377,22.966069883930377,23.1226059286646,,0.9146873707939264,0.9146873707939264,0.9146873707939264,0.0,30.63834184824234,30.63834184824234,30.63834184824234,0.0,0.6239988156464835,0.6239988156464835,0.6239988156464835,0.0,0.97,0.97,0.97,0.96,29.71919159279507,29.71919159279507,29.71919159279507,0.0,89.15757477838521,2139.781794681245,0.1324467762185189,5.5509497739231816e-05,0.45
1980-07-13,1980-07-24,744.0263,0.8869874635023101,659.9420006160087,0.456,1980,7,13,1980.07,1979,10,287,41,0.0570189888532231,13.215756212194606,0.0200256328584309,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1980-07-14,1980-07-25,730.6486,0.8864028278959922,647.6489852382476,0.462,1980,7,14,1980.07,1979,10,288,42,0.0559568723245846,12.293015377761094,0.0189809845424816,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1980-07-15,1980-07-26,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1980,7,15,1980.07,1979,10,289,42,0.0550303881144804,10.72319687620586,0.0168358654526806,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1980-07-16,1980-07-27,710.868,0.8775314292741972,623.8090120652902,0.47,1980,7,16,1980.07,1979,10,290,42,0.053897098642441,13.116776296751594,0.0210269105496326,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1980-07-17,1980-07-28,704.3503,0.8783280558406197,618.6506296297572,0.474,1980,7,17,1980.07,1979,10,291,42,0.053451414400011,5.158382435532985,0.0083381187838119,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3669276149219347,391.6506296297572,391.6506296297572,,2,195.8253148148786,195.8253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,471.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2019919038506022,0.0483301259259514,989.7496779702234,0.27131088148166,0.27131088148166,0.0,0.0,23.103764570222783,23.103764570222783,23.375075451704447,23.375075451704447,,0.932199794210777,0.932199794210777,0.0,0.0,41.36178625824476,41.36178625824476,0.0,0.0,0.8423989054632335,0.8423989054632335,0.0,0.0,0.9742398905463232,0.9742398905463232,0.96,0.96,40.2963021170328,40.2963021170328,0.0,0.0,80.59260423406559,1934.2225016175744,0.1302715949425247,5.716021580413601e-05,0.475
1980-07-18,1980-07-29,697.8704,0.8821520065429723,615.6277736669467,0.475,1980,7,18,1980.07,1979,10,292,42,0.0531902396448241,3.022855962810468,0.0049102007610946,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1980-07-19,1980-07-30,685.0236,0.878477532975807,601.777842158206,0.482,1980,7,19,1980.07,1979,10,293,42,0.051993605562469,13.849931508740726,0.0230150240478605,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1980-07-20,1980-07-31,678.6565,0.8777769920279594,595.7090611902229,0.485,1980,7,20,1980.07,1979,10,294,42,0.0514692628868352,6.068780967983116,0.0101874914507053,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3810584978285464,368.7090611902229,368.7090611902229,,2,184.35453059511144,184.35453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,448.7090611902229,990.0,966.280690775356,23.719309224644007,0.1938951125442207,0.0437418122380445,989.7623630752178,0.2404346889353875,0.2404346889353875,0.0,0.0,23.241237610926383,23.241237610926383,23.48167229986177,23.48167229986177,,0.9287664668133344,0.9287664668133344,0.0,0.0,39.02638208067015,39.02638208067015,0.0,0.0,0.7948346655940967,0.7948346655940967,0.0,0.0,0.97,0.97,0.96,0.96,37.85559061825004,37.85559061825004,0.0,0.0,75.71118123650008,1817.068349676002,0.1270942246290993,5.7039237410971606e-05,0.485
1980-07-21,1980-08-01,672.3268,0.8764068829576366,589.2318351168824,0.488,1980,7,21,1980.07,1979,10,295,43,0.0509096305540986,6.477226073340488,0.0109926614403915,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1980-07-22,1980-08-02,659.7793,0.8759751691964408,577.9502839498093,0.495,1980,7,22,1980.07,1979,10,296,43,0.0499349045332635,11.281551167073074,0.01951993360047,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.392767347476056,350.9502839498093,350.9502839498093,,2,175.47514197490466,175.47514197490466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,430.9502839498093,990.0,966.200776277774,23.79922372222586,0.1876274890575736,0.0401900567899618,989.7721824541524,0.2178878549372616,0.2178878549372616,0.0,0.0,23.35351832144107,23.35351832144107,23.57140617637833,23.57140617637833,,0.92564768198506,0.92564768198506,0.0,0.0,37.200805039095535,37.200805039095535,0.0,0.0,0.7576538704500109,0.7576538704500109,0.0,0.0,0.97,0.97,0.96,0.96,36.08478088792267,36.08478088792267,0.0,0.0,72.16956177584534,1732.069482620288,0.1248715742167759,5.7122337294240165e-05,0.495
