Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1980-07-23,1980-08-03,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1980,7,23,1980.07,1979,10,297,43,0.0494114767522878,6.058191909441008,0.0105932430151759,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1980-07-24,1980-08-04,647.3805,0.8756118252012844,566.8540212047202,0.501,1980,7,24,1980.07,1979,10,298,43,0.0489761874320878,5.038070835648114,0.0088877747130395,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1980-07-25,1980-08-05,647.3805,0.8756118252012844,566.8540212047202,0.501,1980,7,25,1980.07,1979,10,299,43,0.0489761874320878,0.0,0.0,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1980-07-26,1980-08-06,635.1294,0.8861628436789661,562.8280752081156,0.506,1980,7,26,1980.07,1979,10,300,43,0.0486283456979812,4.025945996604604,0.0071530653390308,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1980-07-27,1980-08-07,623.0255,0.8843912864860217,550.9983234585969,0.515,1980,7,27,1980.07,1979,10,301,43,0.0476062551468227,11.829751749518664,0.0214696692274193,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1980-07-28,1980-08-08,617.0284,0.8884164098844547,548.1781559247493,0.519,1980,7,28,1980.07,1979,10,302,44,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1980-07-29,1980-08-09,611.0679,0.8869861279741288,542.0087505502821,0.523,1980,7,29,1980.07,1979,10,303,44,0.0468295560475443,6.169405374467146,0.0113824829732058,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1980-07-30,1980-08-10,605.1438,0.8886028945088347,537.7325322740754,0.526,1980,7,30,1980.07,1979,10,304,44,0.0464600907884801,4.276218276206691,0.0079523146165669,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1980-07-31,1980-08-11,605.1438,0.8886028945088347,537.7325322740754,0.526,1980,7,31,1980.07,1979,10,305,44,0.0464600907884801,0.0,0.0,0.29,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1980-08-01,1980-08-12,599.256,0.8886339443648977,532.5192229643311,0.53,1980,8,1,1980.08,1979,11,306,44,0.0460096608641182,5.213309309744318,0.0097898988147767,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3455274327483283,348.5192229643311,348.5192229643311,,2,174.25961148216555,174.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,419.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1835931129662494,0.0397038445928662,989.7767030424408,0.2148934520164839,0.2148934520164839,0.0,0.0,23.565473087084985,23.565473087084985,23.780366539101465,23.780366539101465,,0.9253918385325874,0.9253918385325874,0.0,0.0,37.26810141893311,37.26810141893311,0.0,0.0,0.7590244688173748,0.7590244688173748,0.0,0.0,0.97,0.97,0.96,0.96,36.15005837636511,36.15005837636511,0.0,0.0,72.30011675273022,1735.2028020655252,0.1357699659183439,5.7624843742701374e-05,0.53
1980-08-02,1980-08-13,593.4044,0.8886647923374786,527.3375978981461,0.532,1980,8,2,1980.08,1979,11,307,44,0.0455619684583998,5.181625066185006,0.009826011054091,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1980-08-03,1980-08-14,587.589,0.8901106602929673,523.0192327708844,0.536,1980,8,3,1980.08,1979,11,308,44,0.0451888617114044,4.3183651272617,0.0082566086611836,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1980-08-04,1980-08-15,581.8096,0.8882166996280455,516.7730027239134,0.54,1980,8,4,1980.08,1979,11,309,45,0.0446491874353461,6.246230046971049,0.0120869898660478,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1980-08-05,1980-08-16,576.0661,0.8889914195501405,512.1178199937132,0.544,1980,8,5,1980.08,1979,11,310,45,0.0442469796474568,4.655182730200182,0.0090900619905343,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1980-08-06,1980-08-17,570.3586,0.8854392210789449,505.01787451967766,0.547,1980,8,6,1980.08,1979,11,311,45,0.0436335443585001,7.099945474035508,0.0140588003559047,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
1980-08-07,1980-08-18,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1980,8,7,1980.08,1979,11,312,45,0.0427404455876776,10.336791328964011,0.0208958694403498,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
1980-08-08,1980-08-19,559.0506,0.8753118667840304,489.3436243127323,0.555,1980,8,8,1980.08,1979,11,313,45,0.04227928914062,5.337458877981362,0.0109073841218993,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
1980-08-09,1980-08-20,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1980,8,9,1980.08,1979,11,314,45,0.041992562280209,3.3185979214239296,0.0068280391774559,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.378581328138971,302.0250263913084,302.0250263913084,,2,151.0125131956542,151.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1671838684282467,0.0304050052782616,989.8024111262936,0.1613870285026131,0.1613870285026131,0.0,0.0,23.85391147903013,23.85391147903013,24.015298507532748,24.015298507532748,,0.9165852784248794,0.9165852784248794,0.0,0.0,32.38054213187348,32.38054213187348,0.0,0.0,0.6594815098141237,0.6594815098141237,0.0,0.0,0.97,0.97,0.96,0.96,31.409125867917272,31.409125867917272,0.0,0.0,62.818251735834544,1507.638041660029,0.1292490063778286,5.777506115820113e-05,0.56
1980-08-10,1980-08-21,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1980,8,10,1980.08,1979,11,315,45,0.0414342516334432,6.461928782011513,0.0134746164044425,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3836825663135281,295.5630976092969,295.5630976092969,,2,147.78154880464845,147.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,366.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1649032532679299,0.0291126195218593,989.8059841272104,0.1545856215136687,0.1545856215136687,0.0,0.0,23.8933645664548,23.8933645664548,24.047950187968468,24.047950187968468,,0.9153042112460404,0.9153042112460404,0.0,0.0,31.69579749308281,31.69579749308281,0.0,0.0,0.645535590490485,0.645535590490485,0.0,0.0,0.97,0.97,0.96,0.96,30.74492356829033,30.74492356829033,0.0,0.0,61.48984713658066,1475.7563312779355,0.1282205562586403,5.7789735023258064e-05,0.565
1980-08-11,1980-08-22,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1980,8,11,1980.08,1979,11,316,46,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3854626233100842,293.3484869166725,293.3484869166725,,2,146.67424345833626,146.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,364.3484869166725,990.0,965.748068191125,24.25193180887504,0.1641216484421605,0.0286696973833345,989.8072086541746,0.1522824263933394,0.1522824263933394,0.0,0.0,23.90685803665629,23.90685803665629,24.05914046304963,24.05914046304963,,0.9148656083884394,0.9148656083884394,0.0,0.0,31.460988273326336,31.460988273326336,0.0,0.0,0.6407533253223286,0.6407533253223286,0.0,0.0,0.97,0.97,0.96,0.96,30.517158625126545,30.517158625126545,0.0,0.0,61.03431725025309,1464.8236140060742,0.1278611306479482,5.7794663242204046e-05,0.565
1980-08-12,1980-08-23,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1980,8,12,1980.08,1979,11,317,46,0.0408233700040498,4.855778536465948,0.0102769385650679,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1980-08-13,1980-08-24,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1980,8,13,1980.08,1979,11,318,46,0.0408233700040498,0.0,0.0,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1980-08-14,1980-08-25,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1980,8,14,1980.08,1979,11,319,46,0.0406234612270272,2.313758993316867,0.0049210178301984,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1980-08-15,1980-08-26,525.9775,0.8881694527338079,467.1571483252964,0.58,1980,8,15,1980.08,1979,11,320,46,0.0403623776153056,3.021801061593294,0.0064684893989658,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1980-08-16,1980-08-27,520.5884,0.8885427859104034,462.56506724863937,0.581,1980,8,16,1980.08,1979,11,321,46,0.0399656218102824,4.592081076657053,0.0099274273000574,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1980-08-17,1980-08-28,520.5884,0.8885427859104034,462.56506724863937,0.581,1980,8,17,1980.08,1979,11,322,46,0.0399656218102824,0.0,0.0,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1980-08-18,1980-08-29,515.2343,0.8913623235036077,459.2604427967548,0.585,1980,8,18,1980.08,1979,11,323,47,0.0396801022576396,3.304624451884536,0.0071955346987003,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1980-08-19,1980-08-30,509.9149,0.8935905892579125,455.65515596238953,0.59,1980,8,19,1980.08,1979,11,324,47,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1980-08-20,1980-08-31,504.6303,0.897830776149602,453.0726139176065,0.595,1980,8,20,1980.08,1979,11,325,47,0.0391454738424812,2.582542044782997,0.0057000621212842,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1980-08-21,1980-09-01,499.3804,0.8921883077628417,445.541354005931,0.598,1980,8,21,1980.08,1979,11,326,47,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1980-08-22,1980-09-02,494.165,0.8960553284209241,442.799181369126,0.602,1980,8,22,1980.08,1979,11,327,47,0.0382578492702924,2.742172636805037,0.006192813248494,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4155382569386776,258.799181369126,258.799181369126,,2,129.399590684563,129.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,329.799181369126,990.0,965.592596316161,24.407403683838996,0.151928126559113,0.0217598362738252,989.826312037167,0.1185192632322134,0.1185192632322134,0.0,0.0,24.115196457773767,24.115196457773767,24.23371572100598,24.23371572100598,,0.9069603498841866,0.9069603498841866,0.0,0.0,27.755605593569584,27.755605593569584,0.0,0.0,0.5652872829647573,0.5652872829647573,0.0,0.0,0.97,0.97,0.96,0.96,26.92293742576249,26.92293742576249,0.0,0.0,53.84587485152499,1292.3009964365997,0.1216033748866351,5.779457021320118e-05,0.6
1980-08-23,1980-09-03,488.9841,0.8998924733267547,440.0331111664572,0.609,1980,8,23,1980.08,1979,11,328,47,0.0380188608047818,2.766070202668743,0.0062860501459454,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1980-08-24,1980-09-04,488.9841,0.8998924733267547,440.0331111664572,0.609,1980,8,24,1980.08,1979,11,329,47,0.0380188608047818,0.0,0.0,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1980-08-25,1980-09-05,483.8375,0.9000891520783358,435.49688511870175,0.611,1980,8,25,1980.08,1979,11,330,48,0.0376269308742558,4.536226047755463,0.0104162077910592,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
1980-08-26,1980-09-06,478.7252,0.9002196493164109,430.9578316629287,0.615,1980,8,26,1980.08,1979,11,331,48,0.037234756655677,4.5390534557730575,0.0105324770134894,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1980-08-27,1980-09-07,473.647,0.9007401735700734,426.6328809909446,0.62,1980,8,27,1980.08,1979,11,332,48,0.0368610809176176,4.324950671984085,0.0101374058697456,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1980-08-28,1980-09-08,468.6029,0.9015518661337044,422.4698189706656,0.626,1980,8,28,1980.08,1979,11,333,48,0.0365013923590655,4.163062020279028,0.00985410515341,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1980-08-29,1980-09-09,463.5928,0.9065907191323836,420.28892993659525,0.63,1980,8,29,1980.08,1979,11,334,48,0.0363129635465218,2.180889034070333,0.0051890232616865,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1980-08-30,1980-09-10,458.6166,0.911126574868046,417.8577719356288,0.633,1980,8,30,1980.08,1979,11,335,48,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1980-08-31,1980-09-11,453.6742,0.9119592484433596,413.7323824701425,0.64,1980,8,31,1980.08,1979,11,336,48,0.0357464778454203,4.125389465486137,0.0099711543990247,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1980-09-01,1980-09-12,448.7655,0.9091709283658698,408.00454625357366,0.643,1980,9,1,1980.09,1979,12,337,49,0.0352515927963087,5.727836216568846,0.0140386578266434,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3382315252787242,270.00454625357366,270.00454625357366,,2,135.00227312678683,135.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,329.00454625357366,990.0,965.436020458141,24.563979541859,0.1516476751718286,0.0240009092507147,989.8243514155774,0.1290044098659664,0.1290044098659664,0.0,0.0,24.25932654757047,24.25932654757047,24.38833095743644,24.38833095743644,,0.909816718638581,0.909816718638581,0.0,0.0,29.22216805932579,29.22216805932579,0.0,0.0,0.5951561722876942,0.5951561722876942,0.0,0.0,0.97,0.97,0.96,0.96,28.34550301754601,28.34550301754601,0.0,0.0,56.69100603509203,1360.5841448422088,0.1389469959480763,5.83230982400765e-05,0.645
1980-09-02,1980-09-13,443.8904,0.9076618404997884,402.90237744418727,0.648,1980,9,2,1980.09,1979,12,338,49,0.0348107654111777,5.102168809386399,0.0126635361194739,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3425147324158361,264.90237744418727,264.90237744418727,,2,132.45118872209363,132.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,323.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1498469614948883,0.0229804754888374,989.8271725630163,0.124208234797536,0.124208234797536,0.0,0.0,24.289903629719973,24.289903629719973,24.41411186451751,24.41411186451751,,0.9086483586774168,0.9086483586774168,0.0,0.0,28.66924117173259,28.66924117173259,0.0,0.0,0.583894932214513,0.583894932214513,0.0,0.0,0.97,0.97,0.96,0.96,27.80916393658061,27.80916393658061,0.0,0.0,55.61832787316122,1334.8398689558694,0.1380441789050148,5.832161896537773e-05,0.65
1980-09-03,1980-09-14,434.2405,0.9023039355474278,391.8169121240828,0.66,1980,9,3,1980.09,1979,12,339,49,0.0338529812075207,11.085465320104449,0.0282924625688281,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3522053176619833,253.8169121240828,253.8169121240828,,2,126.9084560620414,126.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,312.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1459345568366113,0.0207633824248165,989.8333020607386,0.1140352209116745,0.1140352209116745,0.0,0.0,24.36018227920645,24.36018227920645,24.47421750011813,24.47421750011813,,0.9061269973486012,0.9061269973486012,0.0,0.0,27.472543127278936,27.472543127278936,0.0,0.0,0.5595222632847033,0.5595222632847033,0.0,0.0,0.97,0.97,0.96,0.96,26.648366833460567,26.648366833460567,0.0,0.0,53.296733666921135,1279.1216080061072,0.1360245870398846,5.8328060635982815e-05,0.66
1980-09-04,1980-09-15,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1980,9,4,1980.09,1979,12,340,49,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1980-09-05,1980-09-16,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1980,9,5,1980.09,1979,12,341,49,0.0336211721024839,0.0,0.0,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1980-09-06,1980-09-17,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1980,9,6,1980.09,1979,12,342,49,0.0336211721024839,0.0,0.0,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1980-09-07,1980-09-18,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1980,9,7,1980.09,1979,12,343,49,0.0336211721024839,0.0,0.0,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1980-09-08,1980-09-19,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1980,9,8,1980.09,1979,12,344,50,0.0336211721024839,0.0,0.0,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1980-09-09,1980-09-20,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1980,9,9,1980.09,1979,12,345,50,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3570217273301561,248.53109723034976,248.53109723034976,,2,124.26554861517488,124.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,307.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1440690287585498,0.0197062194460699,989.8362247517954,0.1093220545904043,0.1093220545904043,0.0,0.0,24.3942472110533,24.3942472110533,24.503569265643705,24.503569265643705,,0.9046696163812916,0.9046696163812916,0.0,0.0,26.894710033763385,26.894710033763385,0.0,0.0,0.5477537685084193,0.5477537685084193,0.0,0.0,0.97,0.97,0.96,0.96,26.087868732750483,26.087868732750483,0.0,0.0,52.175737465500966,1252.2176991720232,0.1349845790917239,5.831568189493244e-05,0.67
1980-09-10,1980-09-21,420.0154,0.9067213782142306,380.8369423592014,0.675,1980,9,10,1980.09,1979,12,346,50,0.032904311819835,5.694154871148385,0.0149516872913492,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1980-09-11,1980-09-22,415.3399,0.9079714249478594,377.11676084070143,0.68,1980,9,11,1980.09,1979,12,347,50,0.0325828881366366,3.720181518499942,0.0098648002549836,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3659344116457683,239.11676084070143,239.11676084070143,,2,119.55838042035072,119.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,298.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1407464173496586,0.0178233521681402,989.8414302304822,0.1011669114977821,0.1011669114977821,0.0,0.0,24.45467951478088,24.45467951478088,24.555846426278663,24.555846426278663,,0.9008511467568194,0.9008511467568194,0.0,0.0,25.830554795413533,25.830554795413533,0.0,0.0,0.5260805457314365,0.5260805457314365,0.0,0.0,0.97,0.97,0.96,0.96,25.05563815155113,25.05563815155113,0.0,0.0,50.11127630310225,1202.670631274454,0.1328800029767699,5.821339718781684e-05,0.68
1980-09-12,1980-09-23,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1980,9,12,1980.09,1979,12,348,50,0.0322280748330436,4.106635458252072,0.0110094476766321,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1980-09-13,1980-09-24,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1980,9,13,1980.09,1979,12,349,50,0.0319995139935632,2.645380086578029,0.0071426347139621,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3726056590233951,232.36474529587127,232.36474529587127,,2,116.18237264793564,116.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,291.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1383634215702714,0.0164729490591742,989.8451636293704,0.0955627385955731,0.0955627385955731,0.0,0.0,24.497777164295645,24.497777164295645,24.593339902891216,24.593339902891216,,0.8980984006301287,0.8980984006301287,0.0,0.0,25.068569001280636,25.068569001280636,0.0,0.0,0.5105614867877929,0.5105614867877929,0.0,0.0,0.97,0.97,0.96,0.96,24.31651193124221,24.31651193124221,0.0,0.0,48.63302386248443,1167.1925726996262,0.1313111587433443,5.813779227969053e-05,0.69
1980-09-14,1980-09-25,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1980,9,14,1980.09,1979,12,350,50,0.0315085695189558,5.682227715364206,0.0155813000114813,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3784113395826143,226.68251758050712,226.68251758050712,,2,113.34125879025356,113.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,285.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1363579871080244,0.0153365035161014,989.848305509376,0.0909460140644057,0.0909460140644057,0.0,0.0,24.533946907408957,24.533946907408957,24.62489292147336,24.62489292147336,,0.8957727896516028,0.8957727896516028,0.0,0.0,24.428231008101168,24.428231008101168,0.0,0.0,0.4975199797983944,0.4975199797983944,0.0,0.0,0.9697519979798396,0.9697519979798396,0.96,0.96,23.68932582721917,23.68932582721917,0.0,0.0,47.37865165443835,1137.0876397065203,0.1299175292766236,5.805801307991577e-05,0.695
1980-09-15,1980-09-26,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1980,9,15,1980.09,1979,12,351,51,0.0315085695189558,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3784113395826143,226.68251758050712,226.68251758050712,,2,113.34125879025356,113.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,285.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1363579871080244,0.0153365035161014,989.848305509376,0.0909460140644057,0.0909460140644057,0.0,0.0,24.533946907408957,24.533946907408957,24.62489292147336,24.62489292147336,,0.8957727896516028,0.8957727896516028,0.0,0.0,24.428231008101168,24.428231008101168,0.0,0.0,0.4975199797983944,0.4975199797983944,0.0,0.0,0.9697519979798396,0.9697519979798396,0.96,0.96,23.68932582721917,23.68932582721917,0.0,0.0,47.37865165443835,1137.0876397065203,0.1299175292766236,5.805801307991577e-05,0.695
1980-09-16,1980-09-27,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1980,9,16,1980.09,1979,12,352,51,0.0311341363928145,4.333716737746272,0.0120264497276273,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3829622845344688,222.34880084276085,222.34880084276085,,2,111.17440042138044,111.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,281.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1348284840097952,0.0144697601685521,989.8507017558215,0.0874790406742086,0.0874790406742086,0.0,0.0,24.561478710933688,24.561478710933688,24.64895775160789,24.64895775160789,,0.8939935866181952,0.8939935866181952,0.0,0.0,23.94045545466625,23.94045545466625,0.0,0.0,0.4875856508078666,0.4875856508078666,0.0,0.0,0.9687585650807866,0.9687585650807866,0.96,0.96,23.192521273642967,23.192521273642967,0.0,0.0,46.385042547285934,1113.2410211348624,0.1287226221893996,5.794829561516052e-05,0.7
1980-09-17,1980-09-28,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1980,9,17,1980.09,1979,12,353,51,0.0305840716455888,6.366490129927229,0.017985334117704,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1980-09-18,1980-09-29,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1980,9,18,1980.09,1979,12,354,51,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1980-09-19,1980-09-30,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1980,9,19,1980.09,1979,12,355,51,0.029975485914772,3.2807107169124947,0.009456173846428,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1980-09-20,1980-10-01,379.1131,0.9090149185803196,344.6194637292325,0.718,1980,9,20,1980.09,1979,12,356,51,0.0297751216662056,2.319030654703284,0.0067292503725945,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1980-09-21,1980-10-02,374.7305,0.908907350449394,340.5953058875766,0.721,1980,9,21,1980.09,1979,12,357,51,0.0294274344286866,4.024157841655892,0.0118150713532857,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1980-09-22,1980-10-03,374.7305,0.908907350449394,340.5953058875766,0.721,1980,9,22,1980.09,1979,12,358,52,0.0294274344286866,0.0,0.0,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1980-09-23,1980-10-04,370.3799,0.9134433097017404,338.3210417029997,0.727,1980,9,23,1980.09,1979,12,359,52,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1980-09-24,1980-10-05,366.0613,0.9164389073302937,335.4728177879068,0.731,1980,9,24,1980.09,1979,12,360,52,0.0289848514568751,2.848223915092888,0.0084901779341585,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1980-09-25,1980-10-06,366.0613,0.9164389073302937,335.4728177879068,0.731,1980,9,25,1980.09,1979,12,361,52,0.0289848514568751,0.0,0.0,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1980-09-26,1980-10-07,361.7746,0.9166247913690906,331.6115672476363,0.736,1980,9,26,1980.09,1979,12,362,52,0.0286512394101957,3.861250540270533,0.0116438958155735,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1980-09-27,1980-10-08,357.5196,0.9208048873506705,329.2057950036568,0.742,1980,9,27,1980.09,1979,12,363,52,0.0284433806883159,2.40577224397947,0.0073078064860697,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.419190676757276,191.2057950036568,191.2057950036568,,1,191.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,250.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1238371509805281,0.0091205795003656,989.8670422695192,0.2586797624099465,0.0,0.0,0.0,24.5623335320908,24.821013294500744,24.821013294500744,24.821013294500744,,0.932113812958862,0.0,0.0,0.0,42.93172296777679,0.0,0.0,0.0,0.8743731765331321,0.0,0.0,0.0,0.9774373176533132,0.96,0.96,0.96,41.96306813985888,0.0,0.0,0.0,41.96306813985888,1007.1136353566131,0.1274675864663705,6.096262833668058e-05,0.74
1980-09-28,1980-10-09,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1980,9,28,1980.09,1979,12,364,52,0.0279613342516754,5.579241164820986,0.0172397508753234,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1980-09-29,1980-10-10,340.8154,0.928721014594374,316.52242407738737,0.763,1980,9,29,1980.09,1979,12,365,53,0.0273475374402862,7.104129761448463,0.0224443174355051,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1980-09-30,1980-10-11,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1980,9,30,1980.09,1979,12,366,53,0.0269408652549,4.706853997526082,0.0150949934806673,0.14,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
