Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1981-01-19,1981-01-30,842.0024,0.8927119306975572,751.6655881559767,0.414,1981,1,19,1981.01,1980,4,111,16,0.0649439068166763,67.6083525792709,0.0899447222868497,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1849226600102868,612.6655881559767,612.6655881559767,,3,204.2218627186589,204.2218627186589,204.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,671.6655881559767,990.0,966.906662352624,23.093337647376075,0.3082221602877641,0.113799676446793,989.5779781632656,0.2950745273753645,0.2950745273753645,0.2950745273753645,0.0,22.37624128326618,22.37624128326618,22.37624128326618,22.671315810641545,,0.9340890303242552,0.9340890303242552,0.9340890303242552,0.0,41.86164986114629,41.86164986114629,41.86164986114629,0.0,0.8525794269072564,0.8525794269072564,0.8525794269072564,0.0,0.9752579426907256,0.9752579426907256,0.9752579426907256,0.96,40.82590652122103,40.82590652122103,40.82590652122103,0.0,122.47771956366309,2939.465269527914,0.1629417675806225,5.5530438505749295e-05,0.415
1981-01-20,1981-01-31,856.6266,0.8970607168566745,768.4460718744957,0.407,1981,1,20,1981.01,1980,4,112,16,0.0663937406099564,16.780483718519008,0.0218369048039842,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1808845214875427,629.4460718744957,629.4460718744957,,3,209.81535729149857,209.81535729149857,209.81535729149857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,688.4460718744957,990.0,966.973784287498,23.026215712502108,0.3177583439363689,0.1188338215623487,989.5634078345012,0.3114571504370058,0.3114571504370058,0.3114571504370058,0.0,22.27816639656638,22.27816639656638,22.27816639656638,22.589623547003384,,0.935380964047796,0.935380964047796,0.935380964047796,0.0,42.87893036209353,42.87893036209353,42.87893036209353,0.0,0.8732979707147358,0.8732979707147358,0.8732979707147358,0.0,0.9773297970714736,0.9773297970714736,0.9773297970714736,0.96,41.90685630942672,41.90685630942672,41.90685630942672,0.0,125.72056892828014,3017.293654278724,0.1636036327462847,5.548113145556132e-05,0.405
1981-01-21,1981-02-01,878.8611,0.9037319275970654,794.2548359930772,0.399,1981,1,21,1981.01,1980,4,113,17,0.0686236178298018,25.80876411858151,0.032494311584911,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1981-01-22,1981-02-02,901.4559,0.907115570001353,817.7246825595828,0.391,1981,1,22,1981.01,1980,4,114,17,0.0706514125731479,23.46984656650557,0.0287014041120074,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1981-01-23,1981-02-03,916.7204,0.9105214280240044,834.6935677067364,0.383,1981,1,23,1981.01,1980,4,115,17,0.072117524249862,16.968885147153628,0.020329478749638,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1981-01-24,1981-02-04,916.7204,0.9105214280240044,834.6935677067364,0.383,1981,1,24,1981.01,1980,4,116,17,0.072117524249862,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1981-01-25,1981-02-05,916.7204,0.9105214280240044,834.6935677067364,0.383,1981,1,25,1981.01,1980,4,117,17,0.072117524249862,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1981-01-26,1981-02-06,916.7204,0.9105214280240044,834.6935677067364,0.383,1981,1,26,1981.01,1980,4,118,17,0.072117524249862,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1981-01-27,1981-02-07,939.9208,0.9134042636758518,858.5276662376176,0.375,1981,1,27,1981.01,1980,4,119,17,0.0741767903629301,23.83409853088119,0.0277615963563887,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1981-01-28,1981-02-08,971.4252,0.9180964110207984,891.8619896951615,0.363,1981,1,28,1981.01,1980,4,120,18,0.0770568759096619,33.33432345754386,0.0373761006105188,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1981-01-29,1981-02-09,995.4845,0.9181998096202312,914.0536783798912,0.355,1981,1,29,1981.01,1980,4,121,18,0.0789742378120225,22.191688684729687,0.0242783210763542,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1981-01-30,1981-02-10,995.4845,0.9181998096202312,914.0536783798912,0.355,1981,1,30,1981.01,1980,4,122,18,0.0789742378120225,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1981-01-31,1981-02-11,979.4038,0.924461588505012,905.4211927358452,0.359,1981,1,31,1981.01,1980,4,123,18,0.078228391052377,8.632485644045914,0.0095342208833899,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1981-02-01,1981-02-12,979.4038,0.924461588505012,905.4211927358452,0.359,1981,2,1,1981.02,1980,5,124,18,0.078228391052377,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1981-02-02,1981-02-13,987.4235,0.9179659771125324,906.4211780013768,0.357,1981,2,2,1981.02,1980,5,125,18,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1787248620527641,744.4211780013768,744.4211780013768,,4,186.1052945003442,186.1052945003442,186.1052945003442,186.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,808.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3950106131819899,0.1622105890006884,989.4427787978174,0.2450400833709156,0.2450400833709156,0.2450400833709156,0.2450400833709156,21.67205400244095,21.67205400244095,21.67205400244095,21.67205400244095,,0.9269928317039032,0.9269928317039032,0.9269928317039032,0.9269928317039032,36.66687331384053,36.66687331384053,36.66687331384053,36.66687331384053,0.7467794972268947,0.7467794972268947,0.7467794972268947,0.7467794972268947,0.97,0.97,0.97,0.97,35.566867114425314,35.566867114425314,35.566867114425314,35.566867114425314,142.26746845770126,3414.41924298483,0.1569551461401149,5.308653542655829e-05,0.355
1981-02-03,1981-02-14,987.4235,0.9179659771125324,906.4211780013768,0.357,1981,2,3,1981.02,1980,5,126,18,0.0783147897793189,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1787248620527641,744.4211780013768,744.4211780013768,,4,186.1052945003442,186.1052945003442,186.1052945003442,186.1052945003442,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,808.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3950106131819899,0.1622105890006884,989.4427787978174,0.2450400833709156,0.2450400833709156,0.2450400833709156,0.2450400833709156,21.67205400244095,21.67205400244095,21.67205400244095,21.67205400244095,,0.9269928317039032,0.9269928317039032,0.9269928317039032,0.9269928317039032,36.66687331384053,36.66687331384053,36.66687331384053,36.66687331384053,0.7467794972268947,0.7467794972268947,0.7467794972268947,0.7467794972268947,0.97,0.97,0.97,0.97,35.566867114425314,35.566867114425314,35.566867114425314,35.566867114425314,142.26746845770126,3414.41924298483,0.1569551461401149,5.308653542655829e-05,0.355
1981-02-04,1981-02-15,995.4845,0.9181998096202312,914.0536783798912,0.355,1981,2,4,1981.02,1980,5,127,19,0.0789742378120225,7.632500378514464,0.00835016647167,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1981-02-05,1981-02-16,995.4845,0.9181998096202312,914.0536783798912,0.355,1981,2,5,1981.02,1980,5,128,19,0.0789742378120225,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1981-02-06,1981-02-17,995.4845,0.9181998096202312,914.0536783798912,0.355,1981,2,6,1981.02,1980,5,129,19,0.0789742378120225,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1981-02-07,1981-02-18,995.4845,0.9181998096202312,914.0536783798912,0.355,1981,2,7,1981.02,1980,5,130,19,0.0789742378120225,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1981-02-08,1981-02-19,1019.9159,0.9227467245233664,941.1240560143012,0.348,1981,2,8,1981.02,1980,5,131,19,0.0813131184396356,27.0703776344102,0.0287638781108776,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1721345862585604,779.1240560143012,779.1240560143012,,4,194.7810140035753,194.7810140035753,194.7810140035753,194.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,843.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4267642180112859,0.1795620280071506,989.3936737539816,0.2684043580897248,0.2684043580897248,0.2684043580897248,0.2684043580897248,21.46077317183469,21.46077317183469,21.46077317183469,21.46077317183469,,0.9298890487723004,0.9298890487723004,0.9298890487723004,0.9298890487723004,38.1207836000286,38.1207836000286,38.1207836000286,38.1207836000286,0.7763907046849002,0.7763907046849002,0.7763907046849002,0.7763907046849002,0.97,0.97,0.97,0.97,36.97716009202775,36.97716009202775,36.97716009202775,36.97716009202775,147.90864036811098,3549.8073688346635,0.1571616828014259,5.273323691963149e-05,0.35
1981-02-09,1981-02-20,1019.9159,0.9227467245233664,941.1240560143012,0.348,1981,2,9,1981.02,1980,5,132,19,0.0813131184396356,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1721345862585604,779.1240560143012,779.1240560143012,,4,194.7810140035753,194.7810140035753,194.7810140035753,194.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,843.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4267642180112859,0.1795620280071506,989.3936737539816,0.2684043580897248,0.2684043580897248,0.2684043580897248,0.2684043580897248,21.46077317183469,21.46077317183469,21.46077317183469,21.46077317183469,,0.9298890487723004,0.9298890487723004,0.9298890487723004,0.9298890487723004,38.1207836000286,38.1207836000286,38.1207836000286,38.1207836000286,0.7763907046849002,0.7763907046849002,0.7763907046849002,0.7763907046849002,0.97,0.97,0.97,0.97,36.97716009202775,36.97716009202775,36.97716009202775,36.97716009202775,147.90864036811098,3549.8073688346635,0.1571616828014259,5.273323691963149e-05,0.35
1981-02-10,1981-02-21,1028.1428,0.9210811262601332,947.0029281802472,0.345,1981,2,10,1981.02,1980,5,133,19,0.0818210529947733,5.878872165945723,0.0062078711596409,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1710659969249491,785.0029281802472,785.0029281802472,,4,196.2507320450618,196.2507320450618,196.2507320450618,196.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,849.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4321434659091078,0.1825014640901236,989.3853550700009,0.272502049726173,0.272502049726173,0.272502049726173,0.272502049726173,21.42484130755363,21.42484130755363,21.42484130755363,21.42484130755363,,0.930375931902552,0.930375931902552,0.930375931902552,0.930375931902552,38.36419287379326,38.36419287379326,38.36419287379326,38.36419287379326,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.97,0.97,0.97,0.97,37.21326708757946,37.21326708757946,37.21326708757946,37.21326708757946,148.85306835031784,3572.4736404076284,0.1571833242758316,5.267250994541626e-05,0.345
1981-02-11,1981-02-22,1028.1428,0.9210811262601332,947.0029281802472,0.345,1981,2,11,1981.02,1980,5,134,20,0.0818210529947733,0.0,0.0,0.43,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1981-02-12,1981-02-23,1036.4114,0.9189739555961264,952.4350838829192,0.343,1981,2,12,1981.02,1980,5,135,20,0.0822903912474842,5.432155702672277,0.0057034393152825,0.43,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1981-02-13,1981-02-24,1061.4682,0.9202131020126134,976.7769450097452,0.335,1981,2,13,1981.02,1980,5,136,20,0.0843935280488419,24.34186112682585,0.0249205934386411,0.43,3,Normal,43,7,5,4,78,137.0,0.14025720068427,839.7769450097452,839.7769450097452,,4,209.9442362524363,209.9442362524363,209.9442362524363,209.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,894.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4740273131598199,0.2218215560077961,989.3041511308325,0.3118360545821627,0.3118360545821627,0.3118360545821627,0.3118360545821627,21.185207296211384,21.185207296211384,21.185207296211384,21.185207296211384,,0.9343204766920002,0.9343204766920002,0.9343204766920002,0.9343204766920002,40.75409378625657,40.75409378625657,40.75409378625657,40.75409378625657,0.8300222767058364,0.8300222767058364,0.8300222767058364,0.8300222767058364,0.9730022276705836,0.9730022276705836,0.9730022276705836,0.9730022276705836,39.653824040723535,39.653824040723535,39.653824040723535,39.653824040723535,158.61529616289414,3806.7671079094594,0.1623864045657953,5.246608013176824e-05,0.335
1981-02-14,1981-02-25,1138.9177,0.936281984298218,1066.3481241083623,0.314,1981,2,14,1981.02,1980,5,137,20,0.0921324779229625,89.57117909861735,0.0839980650535801,0.43,3,Normal,43,7,5,4,78,137.0,0.1284758672169597,929.3481241083624,929.3481241083624,,4,232.33703102709055,232.33703102709055,232.33703102709055,232.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,984.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5559861588824229,0.2934784992866898,989.1505353418308,0.381865461768857,0.381865461768857,0.381865461768857,0.381865461768857,20.66014720429288,20.66014720429288,20.66014720429288,20.66014720429288,,0.9380618550465208,0.9380618550465208,0.9380618550465208,0.9380618550465208,44.15928396025314,44.15928396025314,44.15928396025314,44.15928396025314,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.9799374418742426,0.9799374418742426,0.9799374418742426,0.9799374418742426,43.27333575900874,43.27333575900874,43.27333575900874,43.27333575900874,173.09334303603495,4154.240232864839,0.162323484350637,5.173678509633496e-05,0.315
1981-02-15,1981-02-26,1086.9032,0.940956999887256,1022.729174239858,0.328,1981,2,15,1981.02,1980,5,138,20,0.0883638006543237,43.61894986850462,0.0426495605749433,0.43,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1981-02-16,1981-02-27,1095.466,0.935818257253338,1025.1570830002852,0.326,1981,2,16,1981.02,1980,5,139,20,0.0885735719712246,2.427908760427272,0.0023683285231972,0.43,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1981-02-17,1981-02-28,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1981,2,17,1981.02,1980,5,140,20,0.093315514734791,54.8835968005376,0.0508162311170159,0.43,3,Normal,43,7,5,4,78,137.0,0.1268470739687925,943.0406798008228,943.0406798008228,,4,235.7601699502057,235.7601699502057,235.7601699502057,235.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,998.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5685150333578939,0.3044325438406582,989.1270524228014,0.3931541710326911,0.3931541710326911,0.3931541710326911,0.3931541710326911,20.582341829537583,20.582341829537583,20.582341829537583,20.582341829537583,,0.9384962701775372,0.9384962701775372,0.9384962701775372,0.9384962701775372,44.66182577016948,44.66182577016948,44.66182577016948,44.66182577016948,0.9096094861541644,0.9096094861541644,0.9096094861541644,0.9096094861541644,0.98,0.98,0.98,0.98,43.76858925476609,43.76858925476609,43.76858925476609,43.76858925476609,175.07435701906437,4201.784568457545,0.1620997804002632,5.156910712367189e-05,0.31
1981-02-18,1981-03-01,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1981,2,18,1981.02,1980,5,141,21,0.0972681237424458,45.74778944044851,0.0406362213598442,0.43,3,Normal,43,7,5,4,78,137.0,0.1216924881921482,988.7884692412712,988.7884692412712,,4,247.19711731031785,247.19711731031785,247.19711731031785,247.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1043.7884692412713,990.0,968.295335189044,21.704664810956046,0.6161010775903072,0.341030775393017,989.0428681470166,0.4322899105861124,0.4322899105861124,0.4322899105861124,0.4322899105861124,20.315243047386566,20.315243047386566,20.315243047386566,20.315243047386566,,0.9396905901605282,0.9396905901605282,0.9396905901605282,0.9396905901605282,46.27953661960744,46.27953661960744,46.27953661960744,46.27953661960744,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.98,0.98,0.98,0.98,45.35394588721528,45.35394588721528,45.35394588721528,45.35394588721528,181.41578354886116,4353.978805172667,0.1611455335575846,5.09646651186025e-05,0.295
1981-02-19,1981-03-02,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1981,2,19,1981.02,1980,5,142,21,0.1021894809402341,56.96015275217951,0.0481591368554517,0.43,3,Normal,43,7,5,4,78,137.0,0.1158318829990221,1045.7486219934508,1045.7486219934508,,4,261.4371554983627,261.4371554983627,261.4371554983627,261.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1100.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6995737750529853,0.409473208591486,988.8909530163556,0.483517475343942,0.483517475343942,0.483517475343942,0.483517475343942,19.933082729032154,19.933082729032154,19.933082729032154,19.933082729032154,,0.9398339154362088,0.9398339154362088,0.9398339154362088,0.9398339154362088,48.03210186003894,48.03210186003894,48.03210186003894,48.03210186003894,0.9782505470476364,0.9782505470476364,0.9782505470476364,0.9782505470476364,0.98,0.98,0.98,0.98,47.071459822838165,47.071459822838165,47.071459822838165,47.071459822838165,188.28583929135263,4518.860142992464,0.1591934547968513,5.001357011178857e-05,0.28
1981-02-20,1981-03-03,1275.7375,0.914516856089578,1166.683447695578,0.283,1981,2,20,1981.02,1980,5,143,21,0.1008014498808979,16.065174297872776,0.0137699513347896,0.43,3,Normal,43,7,5,4,78,137.0,0.1174268823909356,1029.683447695578,1029.683447695578,,4,257.4208619238945,257.4208619238945,257.4208619238945,257.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1084.683447695578,990.0,968.423862264186,21.57613773581386,0.6760309408248903,0.3885884820042514,988.9353805771708,0.4687603546414539,0.4687603546414539,0.4687603546414539,0.4687603546414539,20.04275795834321,20.04275795834321,20.04275795834321,20.04275795834321,,0.9398403287618624,0.9398403287618624,0.9398403287618624,0.9398403287618624,47.55476043936792,47.55476043936792,47.55476043936792,47.55476043936792,0.9685287258527072,0.9685287258527072,0.9685287258527072,0.9685287258527072,0.98,0.98,0.98,0.98,46.60366523058056,46.60366523058056,46.60366523058056,46.60366523058056,186.41466092232224,4473.951862135734,0.1597816968180415,5.028909649085641e-05,0.285
1981-02-21,1981-03-04,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1981,2,21,1981.02,1980,5,144,21,0.1021894809402341,16.065174297872776,0.0135829152527744,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1981-02-22,1981-03-05,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1981,2,22,1981.02,1980,5,145,21,0.1032737759922177,12.54971124980966,0.0104992292725431,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1355310180684663,1033.2983332432605,1033.2983332432605,,4,258.3245833108151,258.3245833108151,258.3245833108151,258.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1097.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6945175226539344,0.3932878332162385,988.9121946441298,0.4720679749175833,0.4720679749175833,0.4720679749175833,0.4720679749175833,19.926331907590637,19.926331907590637,19.926331907590637,19.926331907590637,,0.9396052075230492,0.9396052075230492,0.9396052075230492,0.9396052075230492,47.43263069782009,47.43263069782009,47.43263069782009,47.43263069782009,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.98,0.98,0.98,0.98,46.48397808386368,46.48397808386368,46.48397808386368,46.48397808386368,185.93591233545476,4462.461896050913,0.1555560709525511,4.998446515975079e-05,0.275
1981-02-23,1981-03-06,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1981,2,23,1981.02,1980,5,146,21,0.1121034335185609,102.19511025860244,0.0787634887639844,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1981-02-24,1981-03-07,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1981,2,24,1981.02,1980,5,147,21,0.1121034335185609,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1981-02-25,1981-03-08,1412.3815,0.928274988254288,1311.0784203230735,0.258,1981,2,25,1981.02,1980,5,148,22,0.1132771755159135,13.584976821210606,0.0103616813537843,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1981-02-26,1981-03-09,1412.3815,0.928274988254288,1311.0784203230735,0.258,1981,2,26,1981.02,1980,5,149,22,0.1132771755159135,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1981-02-27,1981-03-10,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1981,2,27,1981.02,1980,5,150,22,0.1147139975053083,16.629884136513965,0.0125252542901603,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1220147523788655,1165.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,65.70830445958768,19.874734064937016,3.244854541214206,2.8392477235624303,2.0280340882588788,37.72143404161515,68.87473406493702,11.244854541214206,9.83924772356243,7.028034088258879,130.72143404161514,1189.9588363297137,990.0,968.9299403854444,21.07005961455559,0.8303075752987474,0.48,988.6896924247012,0.5349,0.5349,0.5349,0.5349,19.224852039256795,19.224852039256795,19.224852039256795,19.224852039256795,,0.9377715383624812,0.9377715383624812,0.9377715383624812,0.9377715383624812,48.62184639433245,48.62184639433245,48.62184639433245,48.62184639433245,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.98,0.98,0.98,0.98,47.6494094664458,47.6494094664458,47.6494094664458,47.6494094664458,190.5976378657832,4574.343308778796,0.1435538493098161,4.813071663277353e-05,0.255
1981-02-28,1981-03-11,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1981,2,28,1981.02,1980,5,151,22,0.1147139975053083,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1220147523788655,1165.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,65.70830445958768,19.874734064937016,3.244854541214206,2.8392477235624303,2.0280340882588788,37.72143404161515,68.87473406493702,11.244854541214206,9.83924772356243,7.028034088258879,130.72143404161514,1189.9588363297137,990.0,968.9299403854444,21.07005961455559,0.8303075752987474,0.48,988.6896924247012,0.5349,0.5349,0.5349,0.5349,19.224852039256795,19.224852039256795,19.224852039256795,19.224852039256795,,0.9377715383624812,0.9377715383624812,0.9377715383624812,0.9377715383624812,48.62184639433245,48.62184639433245,48.62184639433245,48.62184639433245,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.98,0.98,0.98,0.98,47.6494094664458,47.6494094664458,47.6494094664458,47.6494094664458,190.5976378657832,4574.343308778796,0.1435538493098161,4.813071663277353e-05,0.255
1981-03-01,1981-03-12,1463.3217,0.94550510416192,1383.5781363808978,0.248,1981,3,1,1981.03,1980,6,152,22,0.1195411509833096,55.86983192131039,0.0403806842940234,0.49,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1981-03-02,1981-03-13,1463.3217,0.94550510416192,1383.5781363808978,0.248,1981,3,2,1981.03,1980,6,153,22,0.1195411509833096,0.0,0.0,0.49,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1981-03-03,1981-03-14,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1981,3,3,1981.03,1980,6,154,22,0.1209273864249316,16.044391685440587,0.0114633705614947,0.49,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1981-03-04,1981-03-15,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1981,3,4,1981.03,1980,6,155,23,0.1237071185387949,32.172825391936385,0.0224702680548781,0.49,3,Normal,49,9,9,9,107,183.0,0.1278115615880387,1248.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,148.7953534582748,39.84137879483861,7.317804268439744,7.317804268439744,7.317804268439744,87.00056185811695,88.84137879483862,16.317804268439744,16.317804268439744,16.317804268439744,194.00056185811692,1221.4769873317182,990.0,969.2642619111728,20.735738088827134,0.8764960940448223,0.48,988.6435039059552,0.5349,0.5349,0.5349,0.5349,18.84434199478232,18.84434199478232,18.84434199478232,18.84434199478232,,0.9365796772835644,0.9365796772835644,0.9365796772835644,0.9365796772835644,47.59892018538653,47.59892018538653,47.59892018538653,47.59892018538653,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.98,0.98,0.98,0.98,46.6469417816788,46.6469417816788,46.6469417816788,46.6469417816788,186.5877671267152,4478.106411041164,0.1303173436595125,4.7118123011796765e-05,0.24
1981-03-05,1981-03-16,1525.9589,0.9480519815469955,1446.688358904274,0.237,1981,3,5,1981.03,1980,6,156,23,0.1249938742093292,14.89300544599928,0.0102945498623347,0.49,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
