Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1981-03-06,1981-03-17,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1981,3,6,1981.03,1980,6,157,23,0.1241565629677216,9.691102333421668,0.0067439950139834,0.49,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1981-03-07,1981-03-18,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1981,3,7,1981.03,1980,6,158,23,0.1241565629677216,0.0,0.0,0.49,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1981-03-08,1981-03-19,1536.5597,0.94671130256109,1454.6784350498776,0.236,1981,3,8,1981.03,1980,6,159,23,0.1256842167883094,17.681178479025217,0.0121546989719545,0.49,3,Normal,49,9,9,9,107,183.0,0.1258009987573132,1271.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,171.67843504987763,45.96854271827325,8.443201723764474,8.443201723764474,8.443201723764474,100.38028716031096,94.96854271827326,17.443201723764474,17.443201723764474,17.443201723764474,207.38028716031096,1229.8549461658022,990.0,969.3381918670842,20.66180813291578,0.8922393285221955,0.48,988.6277606714776,0.5349,0.5349,0.5349,0.5349,18.754668804393525,18.754668804393525,18.754668804393525,18.754668804393525,,0.9362972067338396,0.9362972067338396,0.9362972067338396,0.9362972067338396,47.358127264161226,47.358127264161226,47.358127264161226,47.358127264161226,0.9645239768668272,0.9645239768668272,0.9645239768668272,0.9645239768668272,0.98,0.98,0.98,0.98,46.410964718878,46.410964718878,46.410964718878,46.410964718878,185.643858875512,4455.452613012288,0.1276184855721372,4.687976234230101e-05,0.235
1981-03-09,1981-03-20,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1981,3,9,1981.03,1980,6,160,23,0.1289885684885815,38.24481134574194,0.0256173995803714,0.49,3,Normal,49,9,9,9,107,183.0,0.1225783043045373,1309.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,209.9232463956196,51.0,9.0,10.32409408503047,10.32409408503047,129.27505822555864,100.0,18.0,19.32409408503047,19.32409408503047,236.27505822555864,1237.3240940850303,990.0,969.4617520268166,20.53824797318339,0.9115869186680412,0.48,988.608413081332,0.5349,0.5349,0.5349,0.5349,18.61176105451533,18.61176105451533,18.61176105451533,18.61176105451533,,0.9358470473217232,0.9358470473217232,0.9358470473217232,0.9358470473217232,46.97466980288559,46.97466980288559,46.97466980288559,46.97466980288559,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.98,0.98,0.98,0.98,46.03517640682788,46.03517640682788,46.03517640682788,46.03517640682788,184.14070562731152,4419.376935055477,0.1233423795040263,4.650017818871503e-05,0.23
1981-03-10,1981-03-21,1612.0655,0.96221627423111,1551.1556592265113,0.223,1981,3,10,1981.03,1980,6,161,23,0.1340198489571705,58.23241283089168,0.0375413083042416,0.49,3,Normal,49,9,9,9,107,183.0,0.1179765543912295,1368.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,268.15565922651126,51.0,9.0,13.187983240648094,13.187983240648094,181.77969274521504,100.0,18.0,22.18798324064809,22.18798324064809,288.779692745215,1240.187983240648,990.0,969.649887514424,20.35011248557589,0.9190053490171544,0.48,988.6009946509828,0.5349,0.5349,0.5349,0.5349,18.416207136558675,18.416207136558675,18.416207136558675,18.416207136558675,,0.93523105248016,0.93523105248016,0.93523105248016,0.93523105248016,46.45051170906919,46.45051170906919,46.45051170906919,46.45051170906919,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.98,0.98,0.98,0.98,45.521501474887806,45.521501474887806,45.521501474887806,45.521501474887806,182.0860058995512,4370.06414158923,0.1173873201032248,4.59813146210988e-05,0.225
1981-03-11,1981-03-22,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1981,3,11,1981.03,1980,6,162,24,0.1390624920088006,58.36392420868128,0.0362617049269542,0.58,3,Normal,49,9,9,9,107,183.0,0.113698523387596,1426.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,326.5195834351923,51.000000000000014,9.0,16.0,16.058340168943886,234.46124326624843,100.0,18.0,25.0,25.05834016894389,341.4612432662484,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1981-03-12,1981-03-23,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1981,3,12,1981.03,1980,6,163,24,0.1434000921883485,50.203705781804274,0.0302482384310512,0.58,3,Normal,49,9,9,9,107,183.0,0.1102593433429095,1476.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,376.7232892169968,50.99999999999999,9.0,16.0,18.527374879524437,282.19591433747235,100.0,18.0,25.0,27.527374879524437,389.1959143374724,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1981-03-13,1981-03-24,1805.0532,0.988013942331584,1783.4177282502417,0.198,1981,3,13,1981.03,1980,6,164,24,0.1540872917208208,123.69443903324463,0.0693580853626505,0.58,3,Normal,49,9,9,9,107,183.0,0.1026119663953022,1600.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,500.4177282502417,51.0,8.999999999999996,15.999999999999996,24.6107079467332,399.80702030350847,100.0,18.0,25.0,33.6107079467332,506.80702030350847,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1981-03-14,1981-03-25,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1981,3,14,1981.03,1980,6,165,24,0.1625221753546014,97.6259679835714,0.0518998937552785,0.58,3,Normal,49,9,9,9,107,183.0,0.0972864162413658,1698.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,598.0436962338129,51.0,9.0,16.0,29.41198506067932,492.6317111731336,100.0,18.0,25.0,38.41198506067932,599.6317111731336,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1981-03-15,1981-03-26,2011.9887,1.00817989886424,2028.446564081993,0.174,1981,3,15,1981.03,1980,6,166,24,0.1752577831366842,147.40286784818022,0.0726678584776473,0.58,3,Normal,49,9,9,9,107,183.0,0.0902168207141407,1845.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,745.4465640819931,51.0,9.0,16.0,36.66130643026195,632.785257651731,100.0,18.0,25.0,45.66130643026195,739.785257651731,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1981-03-16,1981-03-27,2101.345,1.0136734641144909,2130.077665449665,0.163,1981,3,16,1981.03,1980,6,167,24,0.184038710294851,101.63110136767182,0.0477123923771189,0.58,3,Normal,49,9,9,9,107,183.0,0.0859123603652114,1947.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,847.0776654496649,51.0,9.0,16.0,41.65955731719664,729.4181081324684,100.0,18.0,25.0,50.65955731719664,836.4181081324684,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1981-03-17,1981-03-28,2166.6756,1.0097605349112566,2187.823512835168,0.156,1981,3,17,1981.03,1980,6,168,24,0.1890279515089585,57.74584738550311,0.026394198182225,0.58,3,Normal,49,9,9,9,107,183.0,0.0836447724994293,2004.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,904.823512835168,51.0,9.0,16.0,44.4995170246804,784.3239958104875,100.0,18.0,25.0,53.4995170246804,891.3239958104875,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1981-03-18,1981-03-29,2233.2716,1.0124644434742982,2261.108087620956,0.148,1981,3,18,1981.03,1980,6,169,25,0.1953597387704506,73.28457478578821,0.032410911794533,0.58,3,Normal,49,9,9,9,107,183.0,0.0809337691558765,2078.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,978.1080876209562,51.0,9.0,16.0,48.1036764403749,854.0044111805813,100.0,18.0,25.0,57.1036764403749,961.0044111805812,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1981-03-19,1981-03-30,2314.871,1.0053953122300698,2327.3604518173347,0.14,1981,3,19,1981.03,1980,6,170,25,0.2010839430370177,66.2523641963785,0.0284667397113519,0.58,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1981-03-20,1981-03-31,2384.2857,1.004803744062384,2395.739198274402,0.132,1981,3,20,1981.03,1980,6,171,25,0.2069918667309084,68.37874645706735,0.0285418156142868,0.58,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1981-03-21,1981-04-01,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1981,3,21,1981.03,1980,6,172,25,0.2131871181572089,71.70429891551565,0.0290601584178835,0.56,3,Normal,49,9,9,9,107,183.0,0.0741658320477904,2284.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1184.4434971899177,51.0,9.000000000000007,16.000000000000007,58.25131953393038,1050.1921776559873,100.0,18.0,25.0,67.25131953393037,1157.1921776559873,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1981-03-22,1981-04-02,2512.5079,1.016693272650077,2554.4498794101723,0.12,1981,3,22,1981.03,1980,6,173,25,0.2207044695810389,87.00638222025465,0.0340607122189238,0.56,3,Normal,49,9,9,9,107,183.0,0.0716396909859335,2371.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1271.4498794101723,51.0,9.000000000000007,16.000000000000007,62.5303219382052,1132.919557471967,100.0,18.0,25.0,71.53032193820519,1239.919557471967,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1981-03-23,1981-04-03,2615.179,1.0214997490135054,2671.4046921253907,0.111,1981,3,23,1981.03,1980,6,174,25,0.2308093653996337,116.9548127152184,0.043780267759494,0.56,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1981-03-24,1981-04-04,2659.9765,1.0168576574949744,2704.817472781681,0.109,1981,3,24,1981.03,1980,6,175,25,0.2336962296483372,33.412780656290124,0.012353063004258,0.56,3,Normal,49,9,9,9,107,183.0,0.0676570607227702,2521.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1421.8174727816809,51.0,9.0,16.0,69.92544948106627,1275.8920233006145,100.0,18.0,25.0,78.92544948106627,1382.8920233006145,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1981-03-25,1981-04-05,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1981,3,25,1981.03,1980,6,176,26,0.239254480053884,64.33160191605157,0.0232315415966089,0.56,3,Normal,49,9,9,9,107,183.0,0.0660852829022848,2586.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1486.1490746977324,51.0,9.0,16.0,71.0,1339.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1981-03-26,1981-04-06,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1981,3,26,1981.03,1980,6,177,26,0.2436331047842445,50.67852697176386,0.0179722075710441,0.56,3,Normal,49,9,9,9,107,183.0,0.0648975844805738,2636.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1536.8276016694963,51.0,9.0,16.0,71.0,1389.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1981-03-27,1981-04-07,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1981,3,27,1981.03,1980,6,178,26,0.2482317274710111,53.22479961535417,0.0185255234438298,0.56,3,Normal,49,9,9,9,107,183.0,0.063695322757831,2690.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1590.0524012848505,51.0,9.0,16.0,71.0,1443.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1981-03-28,1981-04-08,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1981,3,28,1981.03,1980,6,179,26,0.2532846586711122,58.48300000117068,0.0199496141085368,0.56,3,Normal,49,9,9,9,107,183.0,0.0624246256482935,2748.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1648.5354012860212,51.0,9.0,16.0,71.0,1501.5354012860216,100.0,18.0,25.0,80.0,1608.5354012860216,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1981-03-29,1981-04-09,2891.2138,1.0178660401524815,2942.868341840209,0.091,1981,3,29,1981.03,1980,6,180,26,0.254263824734994,11.332940554187644,0.0038509845625988,0.56,3,Normal,49,9,9,9,107,183.0,0.0621842293785959,2759.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1659.8683418402088,51.0,9.0,16.0,71.0,1512.868341840209,100.0,18.0,25.0,80.0,1619.868341840209,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1981-03-30,1981-04-10,2907.0632,1.0180661956704562,2959.582772597583,0.09,1981,3,30,1981.03,1980,6,181,26,0.2557079515524311,16.714430757373975,0.0056475632011818,0.56,3,Normal,49,9,9,9,107,183.0,0.0618330400130635,2776.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1676.5827725975828,51.0,9.0,16.0,71.0,1529.5827725975828,100.0,18.0,25.0,80.0,1636.5827725975828,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1981-03-31,1981-04-11,2938.9259,1.022231970362161,3004.2640135053875,0.086,1981,3,31,1981.03,1980,6,182,26,0.2595684107668655,44.68124090780475,0.014872607968855,0.56,3,Normal,49,9,9,9,107,183.0,0.0609134214494267,2821.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1721.2640135053875,51.0,9.0,16.0,71.0,1574.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1981-04-01,1981-04-12,2954.9395,1.0223022409335645,3020.841272673107,0.085,1981,4,1,1981.04,1980,7,183,27,0.2610006859589565,16.577259167719603,0.0054876299915786,0.47,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1981-04-02,1981-04-13,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,2,1981.04,1980,7,184,27,0.2634808892519569,28.70605663194965,0.0094132189246891,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-03,1981-04-14,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,3,1981.04,1980,7,185,27,0.2650601477927009,18.278455332685105,0.0059581138616851,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-04,1981-04-15,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,4,1981.04,1980,7,186,27,0.2650601477927009,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-05,1981-04-16,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,5,1981.04,1980,7,187,27,0.2650601477927009,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-06,1981-04-17,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,6,1981.04,1980,7,188,27,0.2650601477927009,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-07,1981-04-18,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,7,1981.04,1980,7,189,27,0.2650601477927009,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-08,1981-04-19,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,8,1981.04,1980,7,190,28,0.2634808892519569,18.278455332685105,0.0059938257580184,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-09,1981-04-20,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,9,1981.04,1980,7,191,28,0.2634808892519569,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-10,1981-04-21,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,10,1981.04,1980,7,192,28,0.2634808892519569,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-11,1981-04-22,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,11,1981.04,1980,7,193,28,0.2634808892519569,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-12,1981-04-23,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,12,1981.04,1980,7,194,28,0.2634808892519569,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-13,1981-04-24,2987.1311,1.0208950418363147,3049.547329305057,0.083,1981,4,13,1981.04,1980,7,195,28,0.2634808892519569,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1981-04-14,1981-04-25,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,14,1981.04,1980,7,196,28,0.2650601477927009,18.278455332685105,0.0059581138616851,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-15,1981-04-26,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1981,4,15,1981.04,1980,7,197,29,0.2650601477927009,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0707341339546189,2850.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1750.825784637742,46.0,5.0,11.0,61.0,1627.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1981-04-16,1981-04-27,3019.5429,1.0200701869153206,3080.145690401829,0.08,1981,4,16,1981.04,1980,7,198,29,0.2661245876507181,12.319905764087252,0.003999780206007,0.47,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1981-04-17,1981-04-28,3035.8316,1.025295114645132,3112.6233083653137,0.078,1981,4,17,1981.04,1980,7,199,29,0.2689306538427632,32.477617963485045,0.0104341626807844,0.47,3,Normal,54,13,14,19,117,217.0,0.0697161135485951,2895.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1795.6233083653135,46.0,5.0,11.0,61.0,1672.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1981-04-18,1981-04-29,3035.8316,1.025295114645132,3112.6233083653137,0.078,1981,4,18,1981.04,1980,7,200,29,0.2689306538427632,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0697161135485951,2895.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1795.6233083653135,46.0,5.0,11.0,61.0,1672.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1981-04-19,1981-04-30,3035.8316,1.025295114645132,3112.6233083653137,0.078,1981,4,19,1981.04,1980,7,201,29,0.2689306538427632,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0697161135485951,2895.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1795.6233083653135,46.0,5.0,11.0,61.0,1672.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1981-04-20,1981-05-01,3068.5746,1.0230557447200064,3139.322872631896,0.076,1981,4,20,1981.04,1980,7,202,29,0.2712374961953958,26.69956426658155,0.0085048799852171,0.47,3,Normal,54,13,14,19,117,217.0,0.0691231863698285,2922.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1822.322872631896,46.0,5.0,11.0,61.0,1699.322872631896,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1981-04-21,1981-05-02,3118.105,1.021722491686134,3185.838009938993,0.074,1981,4,21,1981.04,1980,7,203,29,0.275256404058729,46.51513730709712,0.0146005971307963,0.44,3,Normal,54,13,14,19,117,217.0,0.0681139465732457,2968.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1868.8380099389929,45.99999999999994,5.0,11.0,61.0,1745.838009938993,100.0,18.0,25.0,80.0,1862.838009938993,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1981-04-22,1981-05-03,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1981,4,22,1981.04,1980,7,204,30,0.2788909702703447,42.066738560367405,0.0130322118643445,0.44,3,Normal,54,13,14,19,117,217.0,0.0672262711905865,3010.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1910.9047484993605,46.0,5.0,11.0,61.0,1787.9047484993605,100.0,18.0,25.0,80.0,1904.9047484993605,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
