Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1981-04-23,1981-05-04,3184.9249,1.029432299299805,3278.6645629042023,0.07,1981,4,23,1981.04,1980,7,205,30,0.2832766182349231,50.759814404842025,0.015481856539749,0.44,3,Normal,54,13,14,19,117,217.0,0.0661854837043116,3061.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1961.6645629042025,46.00000000000006,5.000000000000014,11.0,61.0,1838.664562904202,100.0,18.0,25.0,80.0,1955.664562904202,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1981-04-24,1981-05-05,3201.7695,1.03475301412095,3313.0406406455268,0.068,1981,4,24,1981.04,1980,7,206,30,0.2862467113517735,34.37607774132448,0.0103759903574942,0.44,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1981-04-25,1981-05-06,3252.6399,1.039721484844799,3381.83958649344,0.065,1981,4,25,1981.04,1980,7,207,30,0.2921909402730332,68.79894584791327,0.0203436455480283,0.44,3,Normal,54,13,14,19,117,217.0,0.0641662605366219,3164.83958649344,1100.0,,4,275.0,275.0,275.0,275.0,2064.83958649344,46.0,5.0,11.0,61.0,1941.83958649344,100.0,18.0,25.0,80.0,2058.83958649344,1243.0,990.0,974.3700886475694,15.629911352430554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.688721939912275,13.688721939912275,13.688721939912275,13.688721939912275,,0.8969645134750767,0.8969645134750767,0.8969645134750767,0.8969645134750767,33.11384079684571,33.11384079684571,33.11384079684571,33.11384079684571,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.97,0.97,0.97,0.97,32.120425572940334,32.120425572940334,32.120425572940334,32.120425572940334,128.48170229176134,3083.560855002272,0.0379916607531882,3.2444874316101346e-05,0.065
1981-04-26,1981-05-07,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,4,26,1981.04,1980,7,208,30,0.2973028506629138,59.16562951250762,0.017194286494335,0.44,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-04-27,1981-05-08,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,4,27,1981.04,1980,7,209,30,0.2973028506629138,0.0,0.0,0.44,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-04-28,1981-05-09,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,4,28,1981.04,1980,7,210,30,0.2973028506629138,0.0,0.0,0.44,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-04-29,1981-05-10,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,4,29,1981.04,1980,7,211,31,0.2973028506629138,0.0,0.0,0.44,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-04-30,1981-05-11,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,4,30,1981.04,1980,7,212,31,0.2973028506629138,0.0,0.0,0.44,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-05-01,1981-05-12,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,5,1,1981.05,1980,8,213,31,0.2973028506629138,0.0,0.0,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-05-02,1981-05-13,3321.255,1.0394409287846869,3452.248381930785,0.06,1981,5,2,1981.05,1980,8,214,31,0.2982742601988198,11.243165924837283,0.0032567662233356,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.0929828808611013,3131.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2031.248381930785,35.0,4.0,8.0,57.0,1927.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1981-05-03,1981-05-14,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,5,3,1981.05,1980,8,215,31,0.2973028506629138,11.243165924837283,0.0032674074054114,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-05-04,1981-05-15,3304.0166,1.0414612372122911,3441.005216005948,0.061,1981,5,4,1981.05,1980,8,216,31,0.2973028506629138,0.0,0.0,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1981-05-05,1981-05-16,3252.6399,1.039721484844799,3381.83958649344,0.065,1981,5,5,1981.05,1980,8,217,31,0.2921909402730332,59.16562951250762,0.0174951022954507,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.0949187540656942,3060.83958649344,1100.0,,4,275.0,275.0,275.0,275.0,1960.83958649344,35.0,4.0,8.0,57.0,1856.83958649344,100.0,18.0,25.0,80.0,2058.83958649344,1243.0,990.0,974.3700886475694,15.629911352430554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.688721939912275,13.688721939912275,13.688721939912275,13.688721939912275,,0.8969645134750767,0.8969645134750767,0.8969645134750767,0.8969645134750767,33.11384079684571,33.11384079684571,33.11384079684571,33.11384079684571,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.97,0.97,0.97,0.97,32.120425572940334,32.120425572940334,32.120425572940334,32.120425572940334,128.48170229176134,3083.560855002272,0.0379916607531882,3.2444874316101346e-05,0.065
1981-05-06,1981-05-17,3184.9249,1.029432299299805,3278.6645629042023,0.07,1981,5,6,1981.05,1980,8,218,32,0.2832766182349231,103.17502358923775,0.0314686121772233,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.0979057155257328,2957.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1857.6645629042025,35.0,4.0,8.0,57.0,1753.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1981-05-07,1981-05-18,3118.105,1.021722491686134,3185.838009938993,0.074,1981,5,7,1981.05,1980,8,219,32,0.275256404058729,92.82655296520944,0.0291372482453955,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1007584186636491,2864.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1764.8380099389929,35.0,4.0,8.0,57.0,1660.8380099389926,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1981-05-08,1981-05-19,3019.5429,1.0200701869153206,3080.145690401829,0.08,1981,5,8,1981.05,1980,8,220,32,0.2661245876507181,105.69231953716373,0.0343140650348183,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.104215849594479,2759.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1659.1456904018291,35.0,4.0,8.0,57.0,1555.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1981-05-09,1981-05-20,2971.0078,1.0206875929295791,3032.470799957004,0.084,1981,5,9,1981.05,1980,8,221,32,0.2620054771162851,47.67489044482545,0.0157214672752995,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1058542756634462,2711.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1611.470799957004,35.0,4.0,8.0,57.0,1507.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1981-05-10,1981-05-21,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1981,5,10,1981.05,1980,8,222,32,0.2560510089776292,68.91745530851722,0.0232550075175689,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1083159176397665,2642.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1542.5533446484865,35.0,4.0,8.0,57.0,1438.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1981-05-11,1981-05-22,2907.0632,1.0180661956704562,2959.582772597583,0.09,1981,5,11,1981.05,1980,8,223,32,0.2557079515524311,3.970572050903684,0.0013415985819578,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1084612341212754,2638.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1538.5827725975828,35.0,4.0,8.0,56.99999999999999,1434.5827725975826,100.0,18.0,25.0,80.0,1636.5827725975826,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1981-05-12,1981-05-23,2859.6787,1.0192399753140005,2914.698847593973,0.093,1981,5,12,1981.05,1980,8,224,32,0.2518299804321192,44.88392500360989,0.0153991638074927,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1101314464322718,2593.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1493.698847593973,35.0,4.0,8.0,57.0,1389.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1981-05-13,1981-05-24,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1981,5,13,1981.05,1980,8,225,33,0.2482317274710111,41.64644630912244,0.014495540105881,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1117278612309495,2552.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1452.0524012848505,35.0,4.0,8.0,57.0,1348.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1981-05-14,1981-05-25,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1981,5,14,1981.05,1980,8,226,33,0.2436331047842445,53.22479961535417,0.0188751963360604,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1138367465478917,2498.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1398.8276016694963,35.0,4.0,8.0,57.0,1294.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1981-05-15,1981-05-26,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1981,5,15,1981.05,1980,8,227,33,0.239254480053884,50.67852697176386,0.0183011190819676,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1159200864023685,2448.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1348.1490746977324,35.0,4.0,8.0,57.0,1244.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1981-05-16,1981-05-27,2675.0157,1.01532983475929,2716.0232486595064,0.107,1981,5,16,1981.05,1980,8,228,33,0.2346644086841813,53.12582603822602,0.019560151432594,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1981-05-17,1981-05-28,2630.0582,1.019244741793797,2680.67299096166,0.11,1981,5,17,1981.05,1980,8,229,33,0.2316101464190874,35.3502576978467,0.0131870831753951,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1197460492504328,2359.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1259.6729909616602,35.00000000000003,4.000000000000007,8.0,57.0,1155.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1981-05-18,1981-05-29,2630.0582,1.019244741793797,2680.67299096166,0.11,1981,5,18,1981.05,1980,8,230,33,0.2316101464190874,0.0,0.0,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1197460492504328,2359.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1259.6729909616602,35.00000000000003,4.000000000000007,8.0,57.0,1155.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1981-05-19,1981-05-30,2570.8598,1.0179079879576662,2616.898726339248,0.115,1981,5,19,1981.05,1980,8,231,33,0.226100049955711,63.77426462241146,0.0243701691550076,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1226642807263097,2295.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1195.8987263392478,35.00000000000003,4.0,8.000000000000007,57.0,1091.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1981-05-20,1981-05-31,2512.5079,1.016693272650077,2554.4498794101723,0.12,1981,5,20,1981.05,1980,8,232,34,0.2207044695810389,62.4488469290759,0.0244470824941358,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1256630645163096,2233.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1133.4498794101723,34.99999999999997,4.0,8.0,57.0,1029.4498794101723,100.0,18.0,25.0,80.0,1231.4498794101723,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1981-05-21,1981-06-01,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1981,5,21,1981.05,1980,8,233,34,0.2149567049415985,66.52505369722667,0.0267391735512599,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1290231910073944,2166.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1066.9248257129457,35.00000000000003,4.0,8.000000000000007,57.0,962.9248257129454,100.0,18.0,25.0,80.0,1164.9248257129454,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1981-05-22,1981-06-02,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1981,5,22,1981.05,1980,8,234,34,0.2083145451446814,76.87684950135508,0.031885242541772,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1981-05-23,1981-06-03,2342.4819,1.0013569424535649,2345.660513136817,0.138,1981,5,23,1981.05,1980,8,235,34,0.2026650683350209,65.38746307477368,0.0278759277860426,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1368484476769963,2024.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,924.6605131368168,35.0,4.0,8.0,57.0,820.6605131368169,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1981-05-24,1981-06-04,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1981,5,24,1981.05,1980,8,236,34,0.1996170700116807,35.27775837199352,0.0152692268409805,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1389380176674124,1989.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,889.3827547648234,35.0,4.0,8.0,57.0,785.3827547648233,100.0,18.0,25.0,80.0,987.3827547648232,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1981-05-25,1981-06-05,2233.2716,1.0124644434742982,2261.108087620956,0.148,1981,5,25,1981.05,1980,8,237,34,0.1953597387704506,49.27466714386719,0.0217922652232481,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1981-05-26,1981-06-06,2193.1616,1.0110393405717577,2217.372657831301,0.154,1981,5,26,1981.05,1980,8,238,34,0.1915809976366244,43.73542978965543,0.0197239871409034,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1447659232498852,1896.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,796.3726578313008,35.0,4.0,8.0,57.0,692.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1981-05-27,1981-06-07,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1981,5,27,1981.05,1980,8,239,35,0.1867597330709233,55.80167321413228,0.0258153322797378,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.148503103661364,1840.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,740.5709846171685,35.0,4.0,8.0,53.06271852397157,640.5082660931969,100.0,18.0,25.0,76.06271852397157,842.5082660931969,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1981-05-28,1981-06-08,2101.345,1.0136734641144909,2130.077665449665,0.163,1981,5,28,1981.05,1980,8,240,35,0.184038710294851,31.49331916750361,0.0147850567509026,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1506987304766824,1809.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,709.0776654496649,35.0,3.999999999999997,8.0,50.80618786710994,611.2714775825549,100.0,18.0,25.0,73.80618786710994,813.2714775825549,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1981-05-29,1981-06-09,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1981,5,29,1981.05,1980,8,241,35,0.1794339757185371,53.295539077707424,0.0256625567029567,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1545660451926039,1755.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,655.782126371957,35.0,4.0,8.0,46.98750438179131,561.7946219901656,100.0,18.0,25.0,69.98750438179131,763.7946219901656,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1981-05-30,1981-06-10,2024.6043,1.0084233130046596,2041.65817572948,0.172,1981,5,30,1981.05,1980,8,242,35,0.176399266383027,35.12395064247744,0.0172036392085701,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.157225143667993,1720.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,620.65817572948,34.999999999999986,4.0,8.0,44.47083502111539,529.1873407083646,100.0,18.0,25.0,67.47083502111539,731.1873407083646,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1981-05-31,1981-06-11,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1981,5,31,1981.05,1980,8,243,35,0.1745137758899003,21.822806633411343,0.0108042501717244,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1589238434534673,1698.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,598.8353690960687,34.999999999999986,3.999999999999997,7.9999999999999964,42.90720713149401,508.9281619645747,100.0,18.0,25.0,65.907207131494,710.9281619645747,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1981-06-01,1981-06-12,1949.6538,1.008719832298274,1966.6544541756928,0.18,1981,6,1,1981.06,1980,9,244,35,0.1699189448407798,53.180914920375926,0.027041311099395,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1306787775830805,1709.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,609.6544541756928,38.0,6.000000000000004,11.0,37.95514111599644,516.6993130596962,100.0,18.0,25.0,53.95514111599644,669.6993130596962,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1981-06-02,1981-06-13,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1981,6,2,1981.06,1980,9,245,35,0.1643442110994695,64.52238126516521,0.0339210837060525,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1351115433360808,1645.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,545.1320729105275,38.0,6.0,11.0,33.93818352750366,456.1938893830238,100.0,18.0,25.0,49.93818352750366,609.1938893830238,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1981-06-03,1981-06-14,1864.4507,0.9977817706837708,1860.314920798596,0.19,1981,6,3,1981.06,1980,9,246,36,0.1607312091569987,41.8171521119316,0.0224785339537997,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1381486527505112,1603.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,503.314920798596,37.99999999999999,6.0,11.0,31.334781061391187,416.9801397372048,100.0,18.0,25.0,47.33478106139118,569.9801397372048,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1981-06-04,1981-06-15,1816.8359,0.9916635128780744,1801.689870916998,0.196,1981,6,4,1981.06,1980,9,247,36,0.1556660048472286,58.625049881598,0.0325389240556477,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1426438612707501,1544.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,444.689870916998,37.99999999999999,6.000000000000004,11.0,27.684972508451235,362.0048984085467,100.0,18.0,25.0,43.68497250845124,515.0048984085468,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1981-06-05,1981-06-16,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1981,6,5,1981.06,1980,9,248,36,0.1508515357247095,55.72302225137879,0.0319152808049969,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1471963801583151,1488.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,388.9668486656192,38.0,6.0,11.0,24.21583493638096,309.75101372923825,100.0,18.0,25.0,40.21583493638096,462.7510137292383,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1981-06-06,1981-06-17,1746.8622,0.982614654600295,1716.4923972873114,0.205,1981,6,6,1981.06,1980,9,249,36,0.1483049431256237,29.474451378307773,0.0171713264940108,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1497239372607501,1459.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,359.4923972873114,37.99999999999999,6.0,10.999999999999996,22.380849636564136,282.1115476507473,100.0,18.0,25.0,38.380849636564136,435.1115476507473,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1981-06-07,1981-06-18,1712.5226,0.9796730877109254,1677.712303316742,0.209,1981,6,7,1981.06,1980,9,250,36,0.1449543430065665,38.7800939705694,0.0231148653400844,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1531847859087196,1420.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,320.712303316742,38.0,6.0,11.0,19.966524720108453,245.74577859663356,100.0,18.0,25.0,35.96652472010845,398.7457785966335,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1981-06-08,1981-06-19,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1981,6,8,1981.06,1980,9,251,36,0.1409534525110131,46.30660295779421,0.0283844802967193,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1575328564461028,1374.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,274.4057003589478,37.99999999999999,5.999999999999998,11.0,17.083623368650446,202.32207699029732,100.0,18.0,25.0,33.08362336865045,355.3220769902973,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1981-06-09,1981-06-20,1645.1264,0.9659758417726594,1589.152359062425,0.219,1981,6,9,1981.06,1980,9,252,36,0.1373027638229935,42.25334129652288,0.0265886030723018,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1617214350369941,1332.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,232.1523590624249,37.99999999999999,6.000000000000002,10.999999999999998,14.453065155637349,162.6992939067876,100.0,18.0,25.0,30.453065155637347,315.6992939067876,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
