Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1981-06-10,1981-06-21,1612.0655,0.96221627423111,1551.1556592265113,0.223,1981,6,10,1981.06,1980,9,253,37,0.1340198489571705,37.99669983591366,0.0244957362015239,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1656829206477922,1294.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,194.1556592265113,38.0,6.000000000000002,10.576572876152364,12.087511858459845,127.49157449189906,100.0,18.0,24.576572876152365,28.087511858459845,280.4915744918991,1242.5765728761523,990.0,969.649887514424,20.35011248557589,0.9251925947102516,0.48,988.5948074052898,0.5349,0.5349,0.5349,0.5349,18.410019890865662,18.410019890865662,18.410019890865662,18.410019890865662,,0.935211562656227,0.935211562656227,0.935211562656227,0.935211562656227,46.43393816623809,46.43393816623809,46.43393816623809,46.43393816623809,0.9457013883144214,0.9457013883144214,0.9457013883144214,0.9457013883144214,0.98,0.98,0.98,0.98,45.50525940291333,45.50525940291333,45.50525940291333,45.50525940291333,182.02103761165333,4368.50490267968,0.1173454363067718,4.596490848779125e-05,0.225
1981-06-11,1981-06-22,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1981,6,11,1981.06,1980,9,254,37,0.1289885684885815,58.23241283089168,0.0390056307124179,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
1981-06-12,1981-06-23,1536.5597,0.94671130256109,1454.6784350498776,0.236,1981,6,12,1981.06,1980,9,255,37,0.1256842167883094,38.24481134574194,0.0262909041780292,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1766713479815819,1197.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,97.67843504987763,23.56444736611834,4.560860780539033,5.321004243962206,6.081147707385378,58.15097495187268,85.56444736611834,16.560860780539034,19.321004243962207,22.081147707385377,211.15097495187268,1221.4463123906196,990.0,969.3381918670842,20.66180813291578,0.8764511412145666,0.48,988.6435488587854,0.5349,0.5349,0.5349,0.5349,18.77045699170116,18.77045699170116,18.77045699170116,18.77045699170116,,0.9363469395238588,0.9363469395238588,0.9363469395238588,0.9363469395238588,47.4005122297378,47.4005122297378,47.4005122297378,47.4005122297378,0.965387214454945,0.965387214454945,0.965387214454945,0.965387214454945,0.98,0.98,0.98,0.98,46.45250198514304,46.45250198514304,46.45250198514304,46.45250198514304,185.81000794057215,4459.440190573732,0.1277327026121764,4.692171917691217e-05,0.235
1981-06-13,1981-06-24,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1981,6,13,1981.06,1980,9,256,37,0.1237071185387949,22.883081591602828,0.0159820895746954,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1794949252903057,1174.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,74.7953534582748,18.04401523117913,3.492390044744349,4.07445505220174,4.656520059659131,44.52797307049045,80.04401523117913,15.492390044744347,18.074455052201746,20.65652005965913,197.52797307049045,1213.6108603281252,990.0,969.2642619111728,20.735738088827134,0.8649686172413337,0.48,988.6550313827588,0.5349,0.5349,0.5349,0.5349,18.855869471585827,18.855869471585827,18.855869471585827,18.855869471585827,,0.9366159888354952,0.9366159888354952,0.9366159888354952,0.9366159888354952,47.62988399425964,47.62988399425964,47.62988399425964,47.62988399425964,0.970058737153964,0.970058737153964,0.970058737153964,0.970058737153964,0.98,0.98,0.98,0.98,46.67728631437444,46.67728631437444,46.67728631437444,46.67728631437444,186.70914525749777,4481.019486179946,0.1304021170389549,4.714877405492368e-05,0.24
1981-06-14,1981-06-25,1473.6465,0.944675992155444,1392.1184694738974,0.245,1981,6,14,1981.06,1980,9,257,37,0.1202790357625447,39.67688398437736,0.0285010829569496,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1846107250463562,1135.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,35.11846947389745,8.47215995090133,1.6397728937228382,1.9130683760099776,2.186363858297117,20.907104394966183,70.47215995090133,13.63977289372284,15.913068376009978,18.18636385829712,173.90710439496618,1200.025001220634,990.0,969.1360750552234,20.863924944776613,0.8450591146811113,0.48,988.6749408853188,0.5349,0.5349,0.5349,0.5349,19.00396583009546,19.00396583009546,19.00396583009546,19.00396583009546,,0.937082373389898,0.937082373389898,0.937082373389898,0.937082373389898,48.02787846998727,48.02787846998727,48.02787846998727,48.02787846998727,0.9781645309569708,0.9781645309569708,0.9781645309569708,0.9781645309569708,0.98,0.98,0.98,0.98,47.067320900587525,47.067320900587525,47.067320900587525,47.067320900587525,188.2692836023501,4518.462806456402,0.1352394122559841,4.754274838443184e-05,0.245
1981-06-15,1981-06-26,1463.3217,0.94550510416192,1383.5781363808978,0.248,1981,6,15,1981.06,1980,9,258,37,0.1195411509833096,8.540333092999617,0.0061726424178247,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1981-06-16,1981-06-27,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1981,6,16,1981.06,1980,9,259,37,0.1147139975053083,55.86983192131039,0.0420798994279476,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1935666133417805,1070.7083044595877,1070.7083044595877,,4,267.6770761148969,267.6770761148969,267.6770761148969,267.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1158.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7845112410843349,0.4419207957974639,988.773567963118,0.5068193477143104,0.5068193477143104,0.5068193477143104,0.5068193477143104,19.33680822995941,19.33680822995941,19.33680822995941,19.33680822995941,,0.9383420797445324,0.9383420797445324,0.9383420797445324,0.9383420797445324,47.63167587915726,47.63167587915726,47.63167587915726,47.63167587915726,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.98,0.98,0.98,0.98,46.67904236157411,46.67904236157411,46.67904236157411,46.67904236157411,186.71616944629645,4481.1880667111145,0.1406304146920997,4.844045984134685e-05,0.255
1981-06-17,1981-06-28,1382.3614,0.91853493973922,1269.7472452468237,0.263,1981,6,17,1981.06,1980,9,260,38,0.1097061619893255,57.961059212764,0.0456477140861975,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2024024867642396,1012.7472452468236,1012.7472452468236,,4,253.18681131170592,253.18681131170592,253.18681131170592,253.18681131170592,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1100.7472452468237,990.0,968.74777705649,21.25222294350999,0.6995717574889667,0.3665714188208708,988.9338568236902,0.4534450482696731,0.4534450482696731,0.4534450482696731,0.4534450482696731,19.73263471893055,19.73263471893055,19.73263471893055,19.73263471893055,,0.9387366311779743,0.9387366311779743,0.9387366311779743,0.9387366311779743,45.9947878848104,45.9947878848104,45.9947878848104,45.9947878848104,0.936757390729336,0.936757390729336,0.936757390729336,0.936757390729336,0.98,0.98,0.98,0.98,45.07489212711419,45.07489212711419,45.07489212711419,45.07489212711419,180.2995685084568,4327.189644202962,0.1419964242359184,4.945282617121826e-05,0.265
1981-06-18,1981-06-29,1342.9646,0.905877929951145,1216.5619918456675,0.269,1981,6,18,1981.06,1980,9,261,38,0.1051109560954656,53.18525340115593,0.043717668115266,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2112510515063032,959.5619918456676,959.5619918456676,,4,239.89049796141688,239.89049796141688,239.89049796141688,239.89049796141688,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1047.5619918456675,990.0,968.5806234029436,21.419376597056495,0.621631015547036,0.317649593476534,989.0607193909764,0.4070320731503607,0.4070320731503607,0.4070320731503607,0.4070320731503607,20.073063914882624,20.073063914882624,20.073063914882624,20.073063914882624,,0.938208628495996,0.938208628495996,0.938208628495996,0.938208628495996,44.30623387310689,44.30623387310689,44.30623387310689,44.30623387310689,0.9023672886579814,0.9023672886579814,0.9023672886579814,0.9023672886579814,0.98,0.98,0.98,0.98,43.42010919564475,43.42010919564475,43.42010919564475,43.42010919564475,173.680436782579,4168.330482781896,0.1427633264451122,5.027769563917667e-05,0.27
1981-06-19,1981-06-30,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1981,6,19,1981.06,1980,9,262,38,0.1025276051483333,29.89989522143969,0.0251966379532116,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1981-06-20,1981-07-01,1275.7375,0.914516856089578,1166.683447695578,0.283,1981,6,20,1981.06,1980,9,263,38,0.1008014498808979,19.97864892864981,0.0171243099129515,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2202825457990545,909.683447695578,909.683447695578,,4,227.4208619238945,227.4208619238945,227.4208619238945,227.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,997.683447695578,990.0,968.423862264186,21.57613773581386,0.5681881611285055,0.2777467581564624,989.154065080715,0.3658951753949402,0.3658951753949402,0.3658951753949402,0.3658951753949402,20.364307641133905,20.364307641133905,20.364307641133905,20.364307641133905,,0.9366923284490316,0.9366923284490316,0.9366923284490316,0.9366923284490316,42.543734847061806,42.543734847061806,42.543734847061806,42.543734847061806,0.8664711781478983,0.8664711781478983,0.8664711781478983,0.8664711781478983,0.97664711781479,0.97664711781479,0.97664711781479,0.97664711781479,41.55021601945956,41.55021601945956,41.55021601945956,41.55021601945956,166.20086407783822,3988.820737868117,0.1424558344477386,5.0750518551523614e-05,0.285
1981-06-21,1981-07-02,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1981,6,21,1981.06,1980,9,264,38,0.0978285134948028,34.40898595017552,0.0303892625972805,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2269767699289394,875.2744617454025,875.2744617454025,,4,218.81861543635063,218.81861543635063,218.81861543635063,218.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,963.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5367034715292236,0.250219569396322,989.2130769590744,0.3387613355439599,0.3387613355439599,0.3387613355439599,0.3387613355439599,20.55859588661632,20.55859588661632,20.55859588661632,20.55859588661632,,0.9352004492495491,0.9352004492495491,0.9352004492495491,0.9352004492495491,41.25923029852078,41.25923029852078,41.25923029852078,41.25923029852078,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.9740310189379242,0.9740310189379242,0.9740310189379242,0.9740310189379242,40.18777012826267,40.18777012826267,40.18777012826267,40.18777012826267,160.75108051305068,3858.025932313216,0.1419718327526814,5.10160868069294e-05,0.29
1981-06-22,1981-07-03,1210.671,0.922658798487674,1117.0362502238706,0.296,1981,6,22,1981.06,1980,9,265,38,0.0965119320193424,15.238211521531866,0.0136416445916396,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2300731063548684,860.0362502238706,860.0362502238706,,4,215.0090625559677,215.0090625559677,215.0090625559677,215.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,948.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5227603009720225,0.2380290001790965,989.239210698849,0.3270279126723804,0.3270279126723804,0.3270279126723804,0.3270279126723804,20.644354571187275,20.644354571187275,20.644354571187275,20.644354571187275,,0.9344955577526308,0.9344955577526308,0.9344955577526308,0.9344955577526308,40.67935103748733,40.67935103748733,40.67935103748733,40.67935103748733,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.9728500021130088,0.9728500021130088,0.9728500021130088,0.9728500021130088,39.574906742775376,39.574906742775376,39.574906742775376,39.574906742775376,158.2996269711015,3799.191047306436,0.1417139568562577,5.112821534166455e-05,0.295
1981-06-23,1981-07-04,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1981,6,23,1981.06,1980,9,266,38,0.0938670765659718,30.61175293252949,0.0281766040887795,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2365557851841052,829.4244972913411,829.4244972913411,,4,207.35612432283529,207.35612432283529,207.35612432283529,207.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,917.4244972913413,990.0,968.17161984863,21.828380151370084,0.4947501311702681,0.2135395978330729,989.2917102709966,0.3042270055091357,0.3042270055091357,0.3042270055091357,0.3042270055091357,20.815863416857592,20.815863416857592,20.815863416857592,20.815863416857592,,0.9331379591156383,0.9331379591156383,0.9331379591156383,0.9331379591156383,39.49988693045665,39.49988693045665,39.49988693045665,39.49988693045665,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.9704478348889136,0.9704478348889136,0.9704478348889136,0.9704478348889136,38.33257975001855,38.33257975001855,38.33257975001855,38.33257975001855,153.3303190000742,3679.927656001781,0.1411329727766221,5.135097337598619e-05,0.305
1981-06-24,1981-07-05,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1981,6,24,1981.06,1980,9,267,39,0.09273277377105,13.128504570854602,0.0122319515398336,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2394493240849445,816.2959927204863,816.2959927204863,,4,204.0739981801216,204.0739981801216,204.0739981801216,204.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,904.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4827373711338448,0.203036794176389,989.31422583469,0.2946516347951477,0.2946516347951477,0.2946516347951477,0.2946516347951477,20.889215365630346,20.889215365630346,20.889215365630346,20.889215365630346,,0.9324630273839254,0.9324630273839254,0.9324630273839254,0.9324630273839254,38.98343651773489,38.98343651773489,38.98343651773489,38.98343651773489,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.97,0.97,0.97,0.97,37.81393342220284,37.81393342220284,37.81393342220284,37.81393342220284,151.25573368881135,3630.137608531472,0.1409263937578142,5.1470890406064005e-05,0.31
1981-06-25,1981-07-06,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1981,6,25,1981.06,1980,9,268,39,0.0907674364807319,22.746959378681822,0.0216524490116597,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2446339883655701,793.5490333418047,793.5490333418047,,4,198.3872583354512,198.3872583354512,198.3872583354512,198.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,881.5490333418047,990.0,968.0588683905028,21.941131609497237,0.4619235942790924,0.1867745166709023,989.35130188905,0.2784843233392632,0.2784843233392632,0.2784843233392632,0.2784843233392632,21.013949175207948,21.013949175207948,21.013949175207948,21.013949175207948,,0.930761234686016,0.930761234686016,0.930761234686016,0.930761234686016,38.05383578120016,38.05383578120016,38.05383578120016,38.05383578120016,0.7750272053197588,0.7750272053197588,0.7750272053197588,0.7750272053197588,0.97,0.97,0.97,0.97,36.91222070776415,36.91222070776415,36.91222070776415,36.91222070776415,147.6488828310566,3543.5731879453583,0.1405444944929265,5.168373577555181e-05,0.32
1981-06-26,1981-07-07,1095.466,0.935818257253338,1025.1570830002852,0.326,1981,6,26,1981.06,1980,9,269,39,0.0885735719712246,25.39195034151953,0.0247688386127187,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2506932881425826,768.1570830002852,768.1570830002852,,4,192.0392707500713,192.0392707500713,192.0392707500713,192.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,856.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4386896147604649,0.1740785415001426,989.3872318437392,0.2609468164401939,0.2609468164401939,0.2609468164401939,0.2609468164401939,21.147219909298204,21.147219909298204,21.147219909298204,21.147219909298204,,0.928661916560105,0.928661916560105,0.928661916560105,0.928661916560105,36.98619585539241,36.98619585539241,36.98619585539241,36.98619585539241,0.7532830113114544,0.7532830113114544,0.7532830113114544,0.7532830113114544,0.97,0.97,0.97,0.97,35.87660997973064,35.87660997973064,35.87660997973064,35.87660997973064,143.50643991892255,3444.154558054141,0.1399848299335045,5.189420348996989e-05,0.325
1981-06-27,1981-07-08,1061.4682,0.9202131020126134,976.7769450097452,0.335,1981,6,27,1981.06,1980,9,270,39,0.0843935280488419,48.38013799053999,0.0495303848414003,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2631102231814408,719.7769450097452,719.7769450097452,,4,179.9442362524363,179.9442362524363,179.9442362524363,179.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,807.7769450097452,990.0,967.8071077800388,22.19289221996109,0.3944211312425771,0.1498884725048726,989.4556903962524,0.2290605906310907,0.2290605906310907,0.2290605906310907,0.2290605906310907,21.419522025582527,21.419522025582527,21.419522025582527,21.419522025582527,,0.9244763878696288,0.9244763878696288,0.9244763878696288,0.9244763878696288,34.94477420046857,34.94477420046857,34.94477420046857,34.94477420046857,0.7117061955288915,0.7117061955288915,0.7117061955288915,0.7117061955288915,0.97,0.97,0.97,0.97,33.89643097445452,33.89643097445452,33.89643097445452,33.89643097445452,135.58572389781807,3254.0573735476337,0.1388092999026152,5.232551743126105e-05,0.335
1981-06-28,1981-07-09,1036.4114,0.9189739555961264,952.4350838829192,0.343,1981,6,28,1981.06,1980,9,271,39,0.0822903912474842,24.34186112682585,0.0255575015439247,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2698346631166229,695.4350838829192,695.4350838829192,,4,173.8587709707298,173.8587709707298,173.8587709707298,173.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,783.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3721479976211245,0.1386305251648757,989.489221477214,0.2139154011685807,0.2139154011685807,0.2139154011685807,0.2139154011685807,21.565565740513676,21.565565740513676,21.565565740513676,21.565565740513676,,0.9222507764127822,0.9222507764127822,0.9222507764127822,0.9222507764127822,33.91135864214107,33.91135864214107,33.91135864214107,33.91135864214107,0.6906590354814881,0.6906590354814881,0.6906590354814881,0.6906590354814881,0.97,0.97,0.97,0.97,32.89401788287683,32.89401788287683,32.89401788287683,32.89401788287683,131.57607153150732,3157.825716756176,0.1381470230969375,5.25554571602621e-05,0.345
1981-06-29,1981-07-10,1003.5869,0.9213790990341242,924.6839937244496,0.353,1981,6,29,1981.06,1980,9,272,39,0.0798926970577924,27.75109015846977,0.0300114313071362,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2779327875730317,667.6839937244496,667.6839937244496,,4,166.9209984311124,166.9209984311124,166.9209984311124,166.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,755.6839937244496,990.0,967.5987359748976,22.40126402510225,0.355968992786978,0.1303051981173348,989.5137258090956,0.1971719762660475,0.1971719762660475,0.1971719762660475,0.1971719762660475,21.71781785793192,21.71781785793192,21.71781785793192,21.71781785793192,,0.9196902071804672,0.9196902071804672,0.9196902071804672,0.9196902071804672,32.69696345498599,32.69696345498599,32.69696345498599,32.69696345498599,0.6659259359467615,0.6659259359467615,0.6659259359467615,0.6659259359467615,0.97,0.97,0.97,0.97,31.71605455133641,31.71605455133641,31.71605455133641,31.71605455133641,126.86421820534564,3044.741236928295,0.1371973766890469,5.277954982269567e-05,0.355
1981-06-30,1981-07-11,971.4252,0.9180964110207984,891.8619896951615,0.363,1981,6,30,1981.06,1980,9,273,39,0.0770568759096619,32.82200402928811,0.036801662598612,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2881611762463861,634.8619896951615,634.8619896951615,,3,211.6206632317205,211.6206632317205,211.6206632317205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,722.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3373165711173266,0.1204585969085484,989.5422248319742,0.3168619896951615,0.3168619896951615,0.3168619896951615,0.0,21.75791488349835,21.75791488349835,21.75791488349835,22.074776873193517,,0.9352919548435158,0.9352919548435158,0.9352919548435158,0.0,42.23390539746441,42.23390539746441,42.23390539746441,0.0,0.8601610060583383,0.8601610060583383,0.8601610060583383,0.0,0.9760161006058338,0.9760161006058338,0.9760161006058338,0.96,41.220971659388894,41.220971659388894,41.220971659388894,0.0,123.66291497816668,2967.9099594760005,0.1386570079306044,5.410752301086961e-05,0.365
1981-07-01,1981-07-12,947.7356,0.9111032605413876,863.4849952911484,0.375,1981,7,1,1981.07,1980,10,274,40,0.0746051035931552,28.37699440401309,0.0328633323783987,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.2628881813093469,636.4849952911484,636.4849952911484,,3,212.16166509704945,212.16166509704945,212.16166509704945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,716.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3336925879960486,0.1209454985873445,989.5453619134164,0.3184849952911484,0.3184849952911484,0.3184849952911484,0.0,21.87293693696081,21.87293693696081,21.87293693696081,22.19142193225196,,0.935537240990098,0.935537240990098,0.935537240990098,0.0,42.57687628934665,42.57687628934665,42.57687628934665,0.0,0.867146156605838,0.867146156605838,0.867146156605838,0.0,0.9767146156605838,0.9767146156605838,0.9767146156605838,0.96,41.58545736097744,41.58545736097744,41.58545736097744,0.0,124.7563720829323,2994.152929990375,0.1444800694433227,5.444676317147498e-05,0.375
1981-07-02,1981-07-13,916.7204,0.9105214280240044,834.6935677067364,0.383,1981,7,2,1981.07,1980,10,275,40,0.072117524249862,28.791427584411963,0.0344934101547163,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.2719560911720777,607.6935677067364,607.6935677067364,,3,202.5645225689121,202.5645225689121,202.5645225689121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,687.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3173307032282424,0.1123080703120209,989.5703612264598,0.2903345345470887,0.2903345345470887,0.2903345345470887,0.0,22.04125242108584,22.04125242108584,22.04125242108584,22.33158695563293,,0.9331808631885664,0.9331808631885664,0.9331808631885664,0.0,40.860547030953065,40.860547030953065,40.860547030953065,0.0,0.8321903672291866,0.8321903672291866,0.8321903672291866,0.0,0.9732190367229188,0.9732190367229188,0.9732190367229188,0.96,39.76626222143565,39.76626222143565,39.76626222143565,0.0,119.29878666430696,2863.1708799433677,0.1429252497920551,5.453168111726424e-05,0.385
1981-07-03,1981-07-14,901.4559,0.907115570001353,817.7246825595828,0.391,1981,7,3,1981.07,1980,10,276,40,0.0706514125731479,16.968885147153628,0.0207513427307084,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.2775995452276932,590.7246825595828,590.7246825595828,,3,196.90822751986093,196.90822751986093,196.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,670.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3076874529030592,0.1062898730238331,989.5860226740732,0.2743430370556106,0.2743430370556106,0.2743430370556106,0.0,22.140780906779217,22.140780906779217,22.140780906779217,22.41512394383483,,0.931300492764774,0.931300492764774,0.931300492764774,0.0,39.81853977245771,39.81853977245771,39.81853977245771,0.0,0.8109682234716438,0.8109682234716438,0.8109682234716438,0.0,0.9710968223471644,0.9710968223471644,0.9710968223471644,0.96,38.66765744353786,38.66765744353786,38.66765744353786,0.0,116.0029723306136,2784.071335934726,0.1418606712072203,5.454833498744949e-05,0.39
1981-07-04,1981-07-15,878.8611,0.9037319275970654,794.2548359930772,0.399,1981,7,4,1981.07,1980,10,277,40,0.0686236178298018,23.46984656650557,0.029549516733078,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1981-07-05,1981-07-16,863.9982,0.9020463209442272,779.3663976124346,0.405,1981,7,5,1981.07,1980,10,278,40,0.0673372567537143,14.888438380642588,0.0191032592965938,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1981-07-06,1981-07-17,849.2947,0.8954821115912885,760.52821131929,0.409,1981,7,6,1981.07,1980,10,279,40,0.0657096374579866,18.838186293144645,0.0247698717980047,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1981-07-07,1981-07-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1981,7,7,1981.07,1980,10,280,40,0.0639055477545403,20.88066786396212,0.0282305647449544,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.3069029323609319,512.6475434553279,512.6475434553279,,3,170.88251448510928,170.88251448510928,170.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,592.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2633169836278419,0.0750590173821311,989.66162399899,0.2066533353436666,0.2066533353436666,0.2066533353436666,0.0,22.596380489824988,22.596380489824988,22.596380489824988,22.80303382516865,,0.9227572385837196,0.9227572385837196,0.9227572385837196,0.0,34.94319929026201,34.94319929026201,34.94319929026201,0.0,0.711674119964603,0.711674119964603,0.711674119964603,0.0,0.97,0.97,0.97,0.96,33.894903311554145,33.894903311554145,33.894903311554145,0.0,101.68470993466244,2440.4330384318982,0.1374772495824612,5.509780183329755e-05,0.42
1981-07-08,1981-07-19,813.2284,0.8958086931444238,728.4970702319307,0.424,1981,7,8,1981.07,1980,10,281,41,0.0629421468680388,11.150473223397167,0.0153061332420282,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1981-07-09,1981-07-20,799.0771,0.8911326595966059,712.0837013457431,0.433,1981,7,9,1981.07,1980,10,282,41,0.0615240317962722,16.41336888618764,0.023049774703688,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1981-07-10,1981-07-21,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1981,7,10,1981.07,1980,10,283,41,0.0607094797880934,9.427685279846289,0.0134172127816267,0.36,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1981-07-11,1981-07-22,764.3804,0.8926299826267534,682.3088631722309,0.445,1981,7,11,1981.07,1980,10,284,41,0.0589514857780807,20.347152893665907,0.0298210297299476,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1981-07-12,1981-07-23,750.7725,0.8881602932782826,666.8063237852695,0.452,1981,7,12,1981.07,1980,10,285,41,0.0576120663750472,15.502539386961416,0.0232489387607452,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1981-07-13,1981-07-24,744.0263,0.8869874635023101,659.9420006160087,0.456,1981,7,13,1981.07,1980,10,286,41,0.0570189888532231,6.864323169260729,0.0104014037034366,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1981-07-14,1981-07-25,730.6486,0.8864028278959922,647.6489852382476,0.462,1981,7,14,1981.07,1980,10,287,41,0.0559568723245846,12.293015377761094,0.0189809845424816,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1981-07-15,1981-07-26,717.4235,0.8782993569127185,630.1125986840717,0.468,1981,7,15,1981.07,1980,10,288,42,0.0544417285263038,17.53638655417592,0.0278305601106833,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1981-07-16,1981-07-27,710.868,0.8775314292741972,623.8090120652902,0.47,1981,7,16,1981.07,1980,10,289,42,0.053897098642441,6.303586618781537,0.0101049944724456,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1981-07-17,1981-07-28,697.8704,0.8821520065429723,615.6277736669467,0.475,1981,7,17,1981.07,1980,10,290,42,0.0531902396448241,8.181238398343453,0.013289261382105,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1981-07-18,1981-07-29,685.0236,0.878477532975807,601.777842158206,0.482,1981,7,18,1981.07,1980,10,291,42,0.051993605562469,13.849931508740726,0.0230150240478605,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1981-07-19,1981-07-30,672.3268,0.8764068829576366,589.2318351168824,0.488,1981,7,19,1981.07,1980,10,292,42,0.0509096305540986,12.546007041323604,0.0212921405355413,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1981-07-20,1981-07-31,659.7793,0.8759751691964408,577.9502839498093,0.495,1981,7,20,1981.07,1980,10,293,42,0.0499349045332635,11.281551167073074,0.01951993360047,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.392767347476056,350.9502839498093,350.9502839498093,,2,175.47514197490466,175.47514197490466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,430.9502839498093,990.0,966.200776277774,23.79922372222586,0.1876274890575736,0.0401900567899618,989.7721824541524,0.2178878549372616,0.2178878549372616,0.0,0.0,23.35351832144107,23.35351832144107,23.57140617637833,23.57140617637833,,0.92564768198506,0.92564768198506,0.0,0.0,37.200805039095535,37.200805039095535,0.0,0.0,0.7576538704500109,0.7576538704500109,0.0,0.0,0.97,0.97,0.96,0.96,36.08478088792267,36.08478088792267,0.0,0.0,72.16956177584534,1732.069482620288,0.1248715742167759,5.7122337294240165e-05,0.495
1981-07-21,1981-08-01,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1981,7,21,1981.07,1980,10,294,42,0.0494114767522878,6.058191909441008,0.0105932430151759,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1981-07-22,1981-08-02,647.3805,0.8756118252012844,566.8540212047202,0.501,1981,7,22,1981.07,1980,10,295,43,0.0489761874320878,5.038070835648114,0.0088877747130395,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1981-07-23,1981-08-03,641.2365,0.8794376863729334,563.9275439778775,0.503,1981,7,23,1981.07,1980,10,296,43,0.0487233397996886,2.926477226842735,0.0051894560889856,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4025339822892302,336.92754397787746,336.92754397787746,,2,168.46377198893873,168.46377198893873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,416.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1826784290403549,0.0373855087955754,989.779936062164,0.2008437773336741,0.2008437773336741,0.0,0.0,23.44141833692997,23.44141833692997,23.642262114263644,23.642262114263644,,0.9231892743315736,0.9231892743315736,0.0,0.0,35.753606463186976,35.753606463186976,0.0,0.0,0.7281793577023824,0.7281793577023824,0.0,0.0,0.97,0.97,0.96,0.96,34.680998269291365,34.680998269291365,0.0,0.0,69.36199653858273,1664.6879169259855,0.1229980646969493,5.718505834590508e-05,0.505
1981-07-24,1981-08-04,635.1294,0.8861628436789661,562.8280752081156,0.506,1981,7,24,1981.07,1980,10,297,43,0.0486283456979812,1.09946876976187,0.0019534717939493,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1981-07-25,1981-08-05,629.0591,0.8842087083672124,556.2195342976412,0.513,1981,7,25,1981.07,1980,10,298,43,0.0480573677633162,6.608540910474403,0.0118811737146543,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.408112239867018,329.2195342976412,329.2195342976412,,2,164.6097671488206,164.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,409.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1799580332691184,0.0358439068595282,989.7841980598712,0.1917024644422873,0.1917024644422873,0.0,0.0,23.489507691089685,23.489507691089685,23.68121015553197,23.68121015553197,,0.9218197482317458,0.9218197482317458,0.0,0.0,34.95539568037072,34.95539568037072,0.0,0.0,0.7119225189484871,0.7119225189484871,0.0,0.0,0.97,0.97,0.96,0.96,33.9067338099596,33.9067338099596,0.0,0.0,67.8134676199192,1627.5232228780606,0.1219185293546904,5.721736524247737e-05,0.515
1981-07-26,1981-08-06,623.0255,0.8843912864860217,550.9983234585969,0.515,1981,7,26,1981.07,1980,10,299,43,0.0476062551468227,5.221210839044262,0.0094759105731409,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1981-07-27,1981-08-07,617.0284,0.8884164098844547,548.1781559247493,0.519,1981,7,27,1981.07,1980,10,300,43,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1981-07-28,1981-08-08,611.0679,0.8869861279741288,542.0087505502821,0.523,1981,7,28,1981.07,1980,10,301,43,0.0468295560475443,6.169405374467146,0.0113824829732058,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
