Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1981-07-29,1981-08-09,605.1438,0.8886028945088347,537.7325322740754,0.526,1981,7,29,1981.07,1980,10,302,44,0.0464600907884801,4.276218276206691,0.0079523146165669,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1981-07-30,1981-08-10,599.256,0.8886339443648977,532.5192229643311,0.53,1981,7,30,1981.07,1980,10,303,44,0.0460096608641182,5.213309309744318,0.0097898988147767,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1981-07-31,1981-08-11,599.256,0.8886339443648977,532.5192229643311,0.53,1981,7,31,1981.07,1980,10,304,44,0.0460096608641182,0.0,0.0,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1981-08-01,1981-08-12,593.4044,0.8886647923374786,527.3375978981461,0.532,1981,8,1,1981.08,1980,11,305,44,0.0455619684583998,5.181625066185006,0.009826011054091,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1981-08-02,1981-08-13,587.589,0.8901106602929673,523.0192327708844,0.536,1981,8,2,1981.08,1980,11,306,44,0.0451888617114044,4.3183651272617,0.0082566086611836,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1981-08-03,1981-08-14,581.8096,0.8882166996280455,516.7730027239134,0.54,1981,8,3,1981.08,1980,11,307,44,0.0446491874353461,6.246230046971049,0.0120869898660478,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1981-08-04,1981-08-15,576.0661,0.8889914195501405,512.1178199937132,0.544,1981,8,4,1981.08,1980,11,308,44,0.0442469796474568,4.655182730200182,0.0090900619905343,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1981-08-05,1981-08-16,576.0661,0.8889914195501405,512.1178199937132,0.544,1981,8,5,1981.08,1980,11,309,45,0.0442469796474568,0.0,0.0,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1981-08-06,1981-08-17,570.3586,0.8854392210789449,505.01787451967766,0.547,1981,8,6,1981.08,1980,11,310,45,0.0436335443585001,7.099945474035508,0.0140588003559047,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
1981-08-07,1981-08-18,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1981,8,7,1981.08,1980,11,311,45,0.0412429092696005,27.669387603005127,0.057964753971945,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3854626233100842,293.3484869166725,293.3484869166725,,2,146.67424345833626,146.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,364.3484869166725,990.0,965.748068191125,24.25193180887504,0.1641216484421605,0.0286696973833345,989.8072086541746,0.1522824263933394,0.1522824263933394,0.0,0.0,23.90685803665629,23.90685803665629,24.05914046304963,24.05914046304963,,0.9148656083884394,0.9148656083884394,0.0,0.0,31.460988273326336,31.460988273326336,0.0,0.0,0.6407533253223286,0.6407533253223286,0.0,0.0,0.97,0.97,0.96,0.96,30.517158625126545,30.517158625126545,0.0,0.0,61.03431725025309,1464.8236140060742,0.1278611306479482,5.7794663242204046e-05,0.565
1981-08-08,1981-08-19,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1981,8,8,1981.08,1980,11,312,45,0.0408233700040498,4.855778536465948,0.0102769385650679,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1981-08-09,1981-08-20,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1981,8,9,1981.08,1980,11,313,45,0.0408233700040498,0.0,0.0,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1981-08-10,1981-08-21,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1981,8,10,1981.08,1980,11,314,45,0.0406234612270272,2.313758993316867,0.0049210178301984,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1981-08-11,1981-08-22,525.9775,0.8881694527338079,467.1571483252964,0.58,1981,8,11,1981.08,1980,11,315,45,0.0403623776153056,3.021801061593294,0.0064684893989658,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1981-08-12,1981-08-23,520.5884,0.8885427859104034,462.56506724863937,0.581,1981,8,12,1981.08,1980,11,316,46,0.0399656218102824,4.592081076657053,0.0099274273000574,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1981-08-13,1981-08-24,515.2343,0.8913623235036077,459.2604427967548,0.585,1981,8,13,1981.08,1980,11,317,46,0.0396801022576396,3.304624451884536,0.0071955346987003,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1981-08-14,1981-08-25,509.9149,0.8935905892579125,455.65515596238953,0.59,1981,8,14,1981.08,1980,11,318,46,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1981-08-15,1981-08-26,509.9149,0.8935905892579125,455.65515596238953,0.59,1981,8,15,1981.08,1980,11,319,46,0.0393686054751504,0.0,0.0,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1981-08-16,1981-08-27,499.3804,0.8921883077628417,445.541354005931,0.598,1981,8,16,1981.08,1980,11,320,46,0.0384947729861124,10.113801956458529,0.0227000296729445,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1981-08-17,1981-08-28,494.165,0.8960553284209241,442.799181369126,0.602,1981,8,17,1981.08,1980,11,321,46,0.0382578492702924,2.742172636805037,0.006192813248494,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4155382569386776,258.799181369126,258.799181369126,,2,129.399590684563,129.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,329.799181369126,990.0,965.592596316161,24.407403683838996,0.151928126559113,0.0217598362738252,989.826312037167,0.1185192632322134,0.1185192632322134,0.0,0.0,24.115196457773767,24.115196457773767,24.23371572100598,24.23371572100598,,0.9069603498841866,0.9069603498841866,0.0,0.0,27.755605593569584,27.755605593569584,0.0,0.0,0.5652872829647573,0.5652872829647573,0.0,0.0,0.97,0.97,0.96,0.96,26.92293742576249,26.92293742576249,0.0,0.0,53.84587485152499,1292.3009964365997,0.1216033748866351,5.779457021320118e-05,0.6
1981-08-18,1981-08-29,488.9841,0.8998924733267547,440.0331111664572,0.609,1981,8,18,1981.08,1980,11,322,46,0.0380188608047818,2.766070202668743,0.0062860501459454,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1981-08-19,1981-08-30,483.8375,0.9000891520783358,435.49688511870175,0.611,1981,8,19,1981.08,1980,11,323,47,0.0376269308742558,4.536226047755463,0.0104162077910592,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
1981-08-20,1981-08-31,478.7252,0.9002196493164109,430.9578316629287,0.615,1981,8,20,1981.08,1980,11,324,47,0.037234756655677,4.5390534557730575,0.0105324770134894,0.24,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1981-08-21,1981-09-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1981,8,21,1981.08,1980,11,325,47,0.0365013923590655,8.488012692263112,0.0200914060865788,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1981-08-22,1981-09-02,458.6166,0.911126574868046,417.8577719356288,0.633,1981,8,22,1981.08,1980,11,326,47,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1981-08-23,1981-09-03,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,23,1981.08,1980,11,327,47,0.0352515927963087,9.853225682054983,0.0241497938504127,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-24,1981-09-04,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,24,1981.08,1980,11,328,47,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-25,1981-09-05,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,25,1981.08,1980,11,329,47,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-26,1981-09-06,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,26,1981.08,1980,11,330,48,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-27,1981-09-07,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,27,1981.08,1980,11,331,48,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-28,1981-09-08,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,28,1981.08,1980,11,332,48,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-29,1981-09-09,448.7655,0.9091709283658698,408.00454625357366,0.643,1981,8,29,1981.08,1980,11,333,48,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1981-08-30,1981-09-10,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,8,30,1981.08,1980,11,334,48,0.0343998794874295,9.85779292684316,0.0247591945544601,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1981-08-31,1981-09-11,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,8,31,1981.08,1980,11,335,48,0.0343998794874295,0.0,0.0,0.23,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1981-09-01,1981-09-12,434.2405,0.9023039355474278,391.8169121240828,0.66,1981,9,1,1981.09,1980,12,336,48,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.3522053176619833,253.8169121240828,253.8169121240828,,2,126.9084560620414,126.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,312.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1459345568366113,0.0207633824248165,989.8333020607386,0.1140352209116745,0.1140352209116745,0.0,0.0,24.36018227920645,24.36018227920645,24.47421750011813,24.47421750011813,,0.9061269973486012,0.9061269973486012,0.0,0.0,27.472543127278936,27.472543127278936,0.0,0.0,0.5595222632847033,0.5595222632847033,0.0,0.0,0.97,0.97,0.96,0.96,26.648366833460567,26.648366833460567,0.0,0.0,53.296733666921135,1279.1216080061072,0.1360245870398846,5.8328060635982815e-05,0.66
1981-09-02,1981-09-13,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1981,9,2,1981.09,1980,12,337,49,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1981-09-03,1981-09-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,9,3,1981.09,1980,12,338,49,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.3570217273301561,248.53109723034976,248.53109723034976,,2,124.26554861517488,124.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,307.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1440690287585498,0.0197062194460699,989.8362247517954,0.1093220545904043,0.1093220545904043,0.0,0.0,24.3942472110533,24.3942472110533,24.503569265643705,24.503569265643705,,0.9046696163812916,0.9046696163812916,0.0,0.0,26.894710033763385,26.894710033763385,0.0,0.0,0.5477537685084193,0.5477537685084193,0.0,0.0,0.97,0.97,0.96,0.96,26.087868732750483,26.087868732750483,0.0,0.0,52.175737465500966,1252.2176991720232,0.1349845790917239,5.831568189493244e-05,0.67
1981-09-04,1981-09-15,420.0154,0.9067213782142306,380.8369423592014,0.675,1981,9,4,1981.09,1980,12,339,49,0.032904311819835,5.694154871148385,0.0149516872913492,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1981-09-05,1981-09-16,420.0154,0.9067213782142306,380.8369423592014,0.675,1981,9,5,1981.09,1980,12,340,49,0.032904311819835,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1981-09-06,1981-09-17,420.0154,0.9067213782142306,380.8369423592014,0.675,1981,9,6,1981.09,1980,12,341,49,0.032904311819835,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1981-09-07,1981-09-18,420.0154,0.9067213782142306,380.8369423592014,0.675,1981,9,7,1981.09,1980,12,342,49,0.032904311819835,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1981-09-08,1981-09-19,415.3399,0.9079714249478594,377.11676084070143,0.68,1981,9,8,1981.09,1980,12,343,49,0.0325828881366366,3.720181518499942,0.0098648002549836,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.3659344116457683,239.11676084070143,239.11676084070143,,2,119.55838042035072,119.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,298.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1407464173496586,0.0178233521681402,989.8414302304822,0.1011669114977821,0.1011669114977821,0.0,0.0,24.45467951478088,24.45467951478088,24.555846426278663,24.555846426278663,,0.9008511467568194,0.9008511467568194,0.0,0.0,25.830554795413533,25.830554795413533,0.0,0.0,0.5260805457314365,0.5260805457314365,0.0,0.0,0.97,0.97,0.96,0.96,25.05563815155113,25.05563815155113,0.0,0.0,50.11127630310225,1202.670631274454,0.1328800029767699,5.821339718781684e-05,0.68
1981-09-09,1981-09-20,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1981,9,9,1981.09,1980,12,344,50,0.0322280748330436,4.106635458252072,0.0110094476766321,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1981-09-10,1981-09-21,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1981,9,10,1981.09,1980,12,345,50,0.0319995139935632,2.645380086578029,0.0071426347139621,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.3726056590233951,232.36474529587127,232.36474529587127,,2,116.18237264793564,116.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,291.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1383634215702714,0.0164729490591742,989.8451636293704,0.0955627385955731,0.0955627385955731,0.0,0.0,24.497777164295645,24.497777164295645,24.593339902891216,24.593339902891216,,0.8980984006301287,0.8980984006301287,0.0,0.0,25.068569001280636,25.068569001280636,0.0,0.0,0.5105614867877929,0.5105614867877929,0.0,0.0,0.97,0.97,0.96,0.96,24.31651193124221,24.31651193124221,0.0,0.0,48.63302386248443,1167.1925726996262,0.1313111587433443,5.813779227969053e-05,0.69
1981-09-11,1981-09-22,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1981,9,11,1981.09,1980,12,346,50,0.0315085695189558,5.682227715364206,0.0155813000114813,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3784113395826143,226.68251758050712,226.68251758050712,,2,113.34125879025356,113.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,285.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1363579871080244,0.0153365035161014,989.848305509376,0.0909460140644057,0.0909460140644057,0.0,0.0,24.533946907408957,24.533946907408957,24.62489292147336,24.62489292147336,,0.8957727896516028,0.8957727896516028,0.0,0.0,24.428231008101168,24.428231008101168,0.0,0.0,0.4975199797983944,0.4975199797983944,0.0,0.0,0.9697519979798396,0.9697519979798396,0.96,0.96,23.68932582721917,23.68932582721917,0.0,0.0,47.37865165443835,1137.0876397065203,0.1299175292766236,5.805801307991577e-05,0.695
1981-09-12,1981-09-23,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1981,9,12,1981.09,1980,12,347,50,0.0305840716455888,10.7002068676735,0.0302280835619325,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1981-09-13,1981-09-24,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1981,9,13,1981.09,1980,12,348,50,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1981-09-14,1981-09-25,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1981,9,14,1981.09,1980,12,349,50,0.0302589393207132,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1981-09-15,1981-09-26,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1981,9,15,1981.09,1980,12,350,50,0.029975485914772,3.2807107169124947,0.009456173846428,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1981-09-16,1981-09-27,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1981,9,16,1981.09,1980,12,351,51,0.029975485914772,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1981-09-17,1981-09-28,379.1131,0.9090149185803196,344.6194637292325,0.718,1981,9,17,1981.09,1980,12,352,51,0.0297751216662056,2.319030654703284,0.0067292503725945,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1981-09-18,1981-09-29,374.7305,0.908907350449394,340.5953058875766,0.721,1981,9,18,1981.09,1980,12,353,51,0.0294274344286866,4.024157841655892,0.0118150713532857,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1981-09-19,1981-09-30,374.7305,0.908907350449394,340.5953058875766,0.721,1981,9,19,1981.09,1980,12,354,51,0.0294274344286866,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1981-09-20,1981-10-01,353.2963,0.921778111561846,325.6607962357874,0.746,1981,9,20,1981.09,1980,12,355,51,0.028137092794772,14.9345096517892,0.0458590957966466,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1981-09-21,1981-10-02,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1981,9,21,1981.09,1980,12,356,51,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1981-09-22,1981-10-03,344.9443,0.9283094176295976,320.2150422476492,0.757,1981,9,22,1981.09,1980,12,357,51,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4309603915898273,182.2150422476492,182.2150422476492,,1,182.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1206640353784047,0.0082215042247649,989.8711144603968,0.2349148089989349,0.0,0.0,0.0,24.63512444015966,24.870039249158594,24.870039249158594,24.870039249158594,,0.929334437667947,0.0,0.0,0.0,40.91190636566266,0.0,0.0,0.0,0.8332363821927221,0.0,0.0,0.0,0.973323638219272,0.96,0.96,0.96,39.82052555031298,0.0,0.0,0.0,39.82052555031298,955.6926132075116,0.1243555745251855,6.070441254940832e-05,0.755
1981-09-23,1981-10-04,344.9443,0.9283094176295976,320.2150422476492,0.757,1981,9,23,1981.09,1980,12,358,52,0.0276665796501968,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4309603915898273,182.2150422476492,182.2150422476492,,1,182.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1206640353784047,0.0082215042247649,989.8711144603968,0.2349148089989349,0.0,0.0,0.0,24.63512444015966,24.870039249158594,24.870039249158594,24.870039249158594,,0.929334437667947,0.0,0.0,0.0,40.91190636566266,0.0,0.0,0.0,0.8332363821927221,0.0,0.0,0.0,0.973323638219272,0.96,0.96,0.96,39.82052555031298,0.0,0.0,0.0,39.82052555031298,955.6926132075116,0.1243555745251855,6.070441254940832e-05,0.755
1981-09-24,1981-10-05,340.8154,0.928721014594374,316.52242407738737,0.763,1981,9,24,1981.09,1980,12,359,52,0.0273475374402862,3.692618170261824,0.0116662134792668,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1981-09-25,1981-10-06,332.6514,0.9289857410847936,309.0284073518941,0.77,1981,9,25,1981.09,1980,12,360,52,0.0267000543952036,7.494016725493282,0.0242502519095591,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1981-09-26,1981-10-07,332.6514,0.9289857410847936,309.0284073518941,0.77,1981,9,26,1981.09,1980,12,361,52,0.0267000543952036,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1981-09-27,1981-10-08,328.6161,0.9312389803097992,306.020121877383,0.775,1981,9,27,1981.09,1980,12,362,52,0.0264401385302058,3.008285474511069,0.0098303518607068,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.450950738642259,168.02012187738302,168.02012187738302,,1,168.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1156541196938625,0.0068020121877383,989.8775438681184,0.1997878900681715,0.0,0.0,0.0,24.74765536866331,24.94744325873148,24.94744325873148,24.94744325873148,,0.9242078061303552,0.0,0.0,0.0,37.68805167896226,0.0,0.0,0.0,0.7675774272701071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55741012859339,0.0,0.0,0.0,36.55741012859339,877.3778430862413,0.1194608050749071,6.043821438388343e-05,0.775
1981-09-28,1981-10-09,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1981,9,28,1981.09,1980,12,363,52,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1981-09-29,1981-10-10,316.6956,0.9306200236043244,294.72326674738565,0.794,1981,9,29,1981.09,1980,12,364,52,0.0254640902469741,7.581525118736181,0.0257242164909718,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1981-09-30,1981-10-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1981,9,30,1981.09,1980,12,365,53,0.0251010960266824,4.20132199411654,0.014461289654675,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
