Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1981-12-02,1981-12-13,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1981,12,2,1981.12,1981,3,63,9,0.0279613342516754,7.104129761448463,0.0219516281256274,0.47,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1981-12-03,1981-12-14,357.5196,0.9208048873506705,329.2057950036568,0.742,1981,12,3,1981.12,1981,3,64,10,0.0284433806883159,5.579241164820986,0.0169475788382127,0.47,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1981-12-04,1981-12-15,357.5196,0.9208048873506705,329.2057950036568,0.742,1981,12,4,1981.12,1981,3,65,10,0.0284433806883159,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1981-12-05,1981-12-16,361.7746,0.9166247913690906,331.6115672476363,0.736,1981,12,5,1981.12,1981,3,66,10,0.0286512394101957,2.40577224397947,0.0072547898854894,0.47,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1981-12-06,1981-12-17,361.7746,0.9166247913690906,331.6115672476363,0.736,1981,12,6,1981.12,1981,3,67,10,0.0286512394101957,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1981-12-07,1981-12-18,366.0613,0.9164389073302937,335.4728177879068,0.731,1981,12,7,1981.12,1981,3,68,10,0.0289848514568751,3.861250540270533,0.0115098760183655,0.47,3,Normal,38,5,4,3,54,104.0,0.3100102138998071,231.4728177879068,231.4728177879068,,2,115.7364088939534,115.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0162945635575813,989.8498919760852,0.0948224387639626,0.0948224387639626,0.0,0.0,24.677705448381808,24.677705448381808,24.77252788714577,24.77252788714577,,0.8979297646864951,0.8979297646864951,0.0,0.0,25.151034118198,25.151034118198,0.0,0.0,0.5122410207372301,0.5122410207372301,0.0,0.0,0.97,0.97,0.96,0.96,24.396503094652054,24.396503094652054,0.0,0.0,48.79300618930412,1171.0321485432987,0.1454454835150075,5.855379892934606e-05,0.73
1981-12-08,1981-12-19,374.7305,0.908907350449394,340.5953058875766,0.721,1981,12,8,1981.12,1981,3,69,10,0.0294274344286866,5.122488099669795,0.0150398082742826,0.47,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1981-12-09,1981-12-20,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1981,12,9,1981.12,1981,3,70,10,0.0302589393207132,9.62389921327167,0.0274796443858651,0.47,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1981-12-10,1981-12-21,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1981,12,10,1981.12,1981,3,71,11,0.0311341363928145,10.129595741912569,0.0281105299038656,0.47,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1981-12-11,1981-12-22,415.3399,0.9079714249478594,377.11676084070143,0.68,1981,12,11,1981.12,1981,3,72,11,0.0325828881366366,16.76795999794058,0.0444635766401896,0.59,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1981-12-12,1981-12-23,415.3399,0.9079714249478594,377.11676084070143,0.68,1981,12,12,1981.12,1981,3,73,11,0.0325828881366366,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1981-12-13,1981-12-24,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,12,13,1981.12,1981,3,74,11,0.0333962868007022,9.414336389648328,0.0243559611557926,0.59,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1981-12-14,1981-12-25,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,12,14,1981.12,1981,3,75,11,0.0333962868007022,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1981-12-15,1981-12-26,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,12,15,1981.12,1981,3,76,11,0.0333962868007022,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1981-12-16,1981-12-27,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,12,16,1981.12,1981,3,77,11,0.0333962868007022,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1981-12-17,1981-12-28,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,12,17,1981.12,1981,3,78,12,0.0333962868007022,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1981-12-18,1981-12-29,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1981,12,18,1981.12,1981,3,79,12,0.0333962868007022,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1981-12-19,1981-12-30,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,19,1981.12,1981,3,80,12,0.0343998794874295,11.615656096380745,0.0291743082150631,0.59,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-20,1981-12-31,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,20,1981.12,1981,3,81,12,0.0343998794874295,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-21,1982-01-01,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,21,1981.12,1981,3,82,12,0.0343998794874295,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-22,1982-01-02,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,22,1981.12,1981,3,83,12,0.0343998794874295,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-23,1982-01-03,434.2405,0.9023039355474278,391.8169121240828,0.66,1981,12,23,1981.12,1981,3,84,12,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.66,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1981-12-24,1982-01-04,434.2405,0.9023039355474278,391.8169121240828,0.66,1981,12,24,1981.12,1981,3,85,13,0.0338529812075207,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1981-12-25,1982-01-05,434.2405,0.9023039355474278,391.8169121240828,0.66,1981,12,25,1981.12,1981,3,86,13,0.0338529812075207,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1981-12-26,1982-01-06,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,26,1981.12,1981,3,87,13,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-27,1982-01-07,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,27,1981.12,1981,3,88,13,0.0343998794874295,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-28,1982-01-08,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,28,1981.12,1981,3,89,13,0.0343998794874295,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-29,1982-01-09,439.0488,0.9068394067509818,398.1467533267305,0.657,1981,12,29,1981.12,1981,3,90,13,0.0343998794874295,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1981-12-30,1982-01-10,443.8904,0.9076618404997884,402.90237744418727,0.648,1981,12,30,1981.12,1981,3,91,13,0.0348107654111777,4.755624117456762,0.0118034153772536,0.66,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1981-12-31,1982-01-11,443.8904,0.9076618404997884,402.90237744418727,0.648,1981,12,31,1981.12,1981,3,92,14,0.0348107654111777,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1982-01-01,1982-01-12,443.8904,0.9076618404997884,402.90237744418727,0.648,1982,1,1,1982.01,1981,4,93,14,0.0348107654111777,0.0,0.0,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1982-01-02,1982-01-13,448.7655,0.9091709283658698,408.00454625357366,0.643,1982,1,2,1982.01,1981,4,94,14,0.0352515927963087,5.102168809386399,0.0125051763668716,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2230367304374196,317.00454625357366,317.00454625357366,,2,158.50227312678683,158.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,360.00454625357366,990.0,965.436020458141,24.563979541859,0.1625885370034585,0.0334009092507147,989.8040105537458,0.1777750463414668,0.1777750463414668,0.0,0.0,24.19021504926333,24.19021504926333,24.3679900956048,24.3679900956048,,0.9199661562002424,0.9199661562002424,0.0,0.0,34.592804656373644,34.592804656373644,0.0,0.0,0.7045377730422331,0.7045377730422331,0.0,0.0,0.97,0.97,0.96,0.96,33.55502051668243,33.55502051668243,0.0,0.0,67.11004103336487,1610.6409848007568,0.1644835618857447,5.88057120477761e-05,0.645
1982-01-03,1982-01-14,463.5928,0.9065907191323836,420.28892993659525,0.63,1982,1,3,1982.01,1981,4,95,14,0.0363129635465218,12.284383683021588,0.0292284255140262,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2165177179749375,329.28892993659525,329.28892993659525,,2,164.64446496829763,164.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,372.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1669240771506413,0.035857785987319,989.797218136862,0.1917822694270845,0.1917822694270845,0.0,0.0,24.114135682720327,24.114135682720327,24.30591795214741,24.30591795214741,,0.9223946252537512,0.9223946252537512,0.0,0.0,35.91486998079725,35.91486998079725,0.0,0.0,0.7314637470630804,0.7314637470630804,0.0,0.0,0.97,0.97,0.96,0.96,34.83742388137333,34.83742388137333,0.0,0.0,69.67484776274667,1672.19634630592,0.1657784509652866,5.877550873716705e-05,0.63
1982-01-04,1982-01-15,473.647,0.9007401735700734,426.6328809909446,0.62,1982,1,4,1982.01,1981,4,96,14,0.0368610809176176,6.343951054349362,0.0148698127523931,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1982-01-05,1982-01-16,478.7252,0.9002196493164109,430.9578316629287,0.615,1982,1,5,1982.01,1981,4,97,14,0.037234756655677,4.324950671984085,0.0100356702076754,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1982-01-06,1982-01-17,478.7252,0.9002196493164109,430.9578316629287,0.615,1982,1,6,1982.01,1981,4,98,14,0.037234756655677,0.0,0.0,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1982-01-07,1982-01-18,483.8375,0.9000891520783358,435.49688511870175,0.611,1982,1,7,1982.01,1981,4,99,15,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2089567184279549,344.4968851187017,344.4968851187017,,2,172.24844255935088,172.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,387.49688511870175,990.0,965.559735983034,24.440264016965894,0.1722914363889977,0.0388993770237403,989.7888091865872,0.2099861998448161,0.2099861998448161,0.0,0.0,24.019087003708368,24.019087003708368,24.229073203553185,24.229073203553185,,0.925064357708013,0.925064357708013,0.0,0.0,37.5337923222212,37.5337923222212,0.0,0.0,0.764435688843609,0.764435688843609,0.0,0.0,0.97,0.97,0.96,0.96,36.40777855255457,36.40777855255457,0.0,0.0,72.81555710510914,1747.5733705226194,0.1672010973976589,5.87132845434545e-05,0.61
1982-01-08,1982-01-19,488.9841,0.8998924733267547,440.0331111664572,0.609,1982,1,8,1982.01,1981,4,100,15,0.0380188608047818,4.536226047755463,0.0103088288872868,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1982-01-09,1982-01-20,494.165,0.8960553284209241,442.799181369126,0.602,1982,1,9,1982.01,1981,4,101,15,0.0382578492702924,2.766070202668743,0.0062467825575379,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2055107683772807,351.799181369126,351.799181369126,,2,175.899590684563,175.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,394.799181369126,990.0,965.592596316161,24.407403683838996,0.1748686433028531,0.0403598362738252,989.7847715204232,0.2189489767114075,0.2189489767114075,0.0,0.0,23.97322622755089,23.97322622755089,24.1921752042623,24.1921752042623,,0.9263353278369588,0.9263353278369588,0.0,0.0,38.30877274436688,38.30877274436688,0.0,0.0,0.7802194041622582,0.7802194041622582,0.0,0.0,0.97,0.97,0.96,0.96,37.15950956203587,37.15950956203587,0.0,0.0,74.31901912407174,1783.6564589777215,0.1678391068707012,5.868169419430193e-05,0.6
1982-01-10,1982-01-21,494.165,0.8960553284209241,442.799181369126,0.602,1982,1,10,1982.01,1981,4,102,15,0.0382578492702924,0.0,0.0,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.2055107683772807,351.799181369126,351.799181369126,,2,175.899590684563,175.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,394.799181369126,990.0,965.592596316161,24.407403683838996,0.1748686433028531,0.0403598362738252,989.7847715204232,0.2189489767114075,0.2189489767114075,0.0,0.0,23.97322622755089,23.97322622755089,24.1921752042623,24.1921752042623,,0.9263353278369588,0.9263353278369588,0.0,0.0,38.30877274436688,38.30877274436688,0.0,0.0,0.7802194041622582,0.7802194041622582,0.0,0.0,0.97,0.97,0.96,0.96,37.15950956203587,37.15950956203587,0.0,0.0,74.31901912407174,1783.6564589777215,0.1678391068707012,5.868169419430193e-05,0.6
1982-01-11,1982-01-22,499.3804,0.8921883077628417,445.541354005931,0.598,1982,1,11,1982.01,1981,4,103,15,0.0384947729861124,2.742172636805037,0.0061546983510054,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2042459115900353,354.541354005931,354.541354005931,,2,177.2706770029655,177.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,397.541354005931,990.0,965.6049360930268,24.39506390697329,0.175836441107297,0.0409082708011862,989.7832552880916,0.2223766925074137,0.2223766925074137,0.0,0.0,23.95594250255736,23.95594250255736,24.178319195064773,24.178319195064773,,0.92681354878849,0.92681354878849,0.0,0.0,38.599460870481245,38.599460870481245,0.0,0.0,0.7861397325963594,0.7861397325963594,0.0,0.0,0.97,0.97,0.96,0.96,37.441477044366806,37.441477044366806,0.0,0.0,74.88295408873361,1797.1908981296067,0.1680718375869028,5.866965967489313e-05,0.6
1982-01-12,1982-01-23,509.9149,0.8935905892579125,455.65515596238953,0.59,1982,1,12,1982.01,1981,4,104,15,0.0393686054751504,10.113801956458529,0.0221961758231335,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1997124334252266,364.65515596238953,364.65515596238953,,2,182.3275779811948,182.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1794059156169125,0.0429310311924779,989.7776630531906,0.2352051511914825,0.2352051511914825,0.0,0.0,23.89200970016841,23.89200970016841,24.12721485135989,24.12721485135989,,0.9285786222505864,0.9285786222505864,0.0,0.0,39.67002059028324,39.67002059028324,0.0,0.0,0.807943392877459,0.807943392877459,0.0,0.0,0.9707943392877458,0.9707943392877458,0.96,0.96,38.51143142847529,38.51143142847529,0.0,0.0,77.02286285695058,1848.548708566814,0.1690376194564737,5.867252754460703e-05,0.59
1982-01-13,1982-01-24,515.2343,0.8913623235036077,459.2604427967548,0.585,1982,1,13,1982.01,1981,4,105,15,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1981446506601744,368.2604427967548,368.2604427967548,,2,184.1302213983774,184.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,411.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1806783332013701,0.0436520885593509,989.7756695782392,0.2398559712078136,0.2398559712078136,0.0,0.0,23.869141614446,23.869141614446,24.10899758565381,24.10899758565381,,0.9292083037703244,0.9292083037703244,0.0,0.0,40.05102711748388,40.05102711748388,0.0,0.0,0.8157031999487551,0.8157031999487551,0.0,0.0,0.9715703199948756,0.9715703199948756,0.96,0.96,38.91238923265725,38.91238923265725,0.0,0.0,77.8247784653145,1867.794683167548,0.1694567422166506,5.870300337979559e-05,0.585
1982-01-14,1982-01-25,525.9775,0.8881694527338079,467.1571483252964,0.58,1982,1,14,1982.01,1981,4,106,16,0.0403623776153056,7.896705528541587,0.016903745467345,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1982-01-15,1982-01-26,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1982,1,15,1982.01,1981,4,107,16,0.0412429092696005,10.191338591376107,0.0213498918938757,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1982-01-16,1982-01-27,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1982,1,16,1982.01,1981,4,108,16,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1982-01-17,1982-01-28,559.0506,0.8753118667840304,489.3436243127323,0.555,1982,1,17,1982.01,1981,4,109,16,0.04227928914062,9.780526703435443,0.0199870320517037,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1859633915284104,398.3436243127323,398.3436243127323,,2,199.17181215636612,199.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,441.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1912956213440201,0.0496687248625464,989.7590356537936,0.2806810740378251,0.2806810740378251,0.0,0.0,23.67630827034839,23.67630827034839,23.956989344386216,23.956989344386216,,0.9337074948980044,0.9337074948980044,0.0,0.0,43.18087168710783,43.18087168710783,0.0,0.0,0.879447488535801,0.879447488535801,0.0,0.0,0.97794474885358,0.97794474885358,0.96,0.96,42.228506717327335,42.228506717327335,0.0,0.0,84.45701343465467,2026.968322431712,0.1725924467765813,5.8894582661145e-05,0.555
1982-01-18,1982-01-29,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1982,1,18,1982.01,1981,4,110,16,0.0427404455876776,5.337458877981362,0.0107896967548355,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1982-01-19,1982-01-30,570.3586,0.8854392210789449,505.01787451967766,0.547,1982,1,19,1982.01,1981,4,111,16,0.0436335443585001,10.336791328964011,0.0204681692480594,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1982-01-20,1982-01-31,576.0661,0.8889914195501405,512.1178199937132,0.544,1982,1,20,1982.01,1981,4,112,16,0.0442469796474568,7.099945474035508,0.0138638906846136,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1982-01-21,1982-02-01,581.8096,0.8882166996280455,516.7730027239134,0.54,1982,1,21,1982.01,1981,4,113,17,0.0446491874353461,4.655182730200182,0.0090081771022531,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1760927902973617,425.77300272391335,425.77300272391335,,2,212.88650136195668,212.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,468.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2009763000318984,0.0551546005447826,989.7438690994233,0.32065950408587,0.32065950408587,0.0,0.0,23.49773108307984,23.49773108307984,23.81839058716571,23.81839058716571,,0.937282667622617,0.937282667622617,0.0,0.0,45.98152169207438,45.98152169207438,0.0,0.0,0.9364872035045698,0.9364872035045698,0.0,0.0,0.98,0.98,0.96,0.96,45.06189125823289,45.06189125823289,0.0,0.0,90.12378251646578,2162.9707803951787,0.1743972344557916,5.879749038147636e-05,0.54
1982-01-22,1982-02-02,587.589,0.8901106602929673,523.0192327708844,0.536,1982,1,22,1982.01,1981,4,114,17,0.0451888617114044,6.246230046971049,0.0119426393057849,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.173989777618491,432.0192327708844,432.0192327708844,,2,216.0096163854422,216.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,475.0192327708844,990.0,965.953586547469,24.046413452531056,0.2031807884161721,0.0564038465541768,989.7404153650295,0.3301096184671619,0.3301096184671619,0.0,0.0,23.45671919909356,23.45671919909356,23.78682881756072,23.78682881756072,,0.9380037113146478,0.9380037113146478,0.0,0.0,46.61048380029232,46.61048380029232,0.0,0.0,0.949297022409212,0.949297022409212,0.0,0.0,0.98,0.98,0.96,0.96,45.67827412428647,45.67827412428647,0.0,0.0,91.35654824857292,2192.5571579657503,0.1746714891622215,5.874002135315855e-05,0.535
1982-01-23,1982-02-03,593.4044,0.8886647923374786,527.3375978981461,0.532,1982,1,23,1982.01,1981,4,115,17,0.0455619684583998,4.3183651272617,0.0081889953314039,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1725649761418612,436.3375978981461,436.3375978981461,,2,218.16879894907305,218.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,479.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2047048734547495,0.0572675195796292,989.7380276069656,0.336759900763145,0.336759900763145,0.0,0.0,23.428248515660798,23.428248515660798,23.76500841642394,23.76500841642394,,0.9384980239962516,0.9384980239962516,0.0,0.0,47.044030730453,47.044030730453,0.0,0.0,0.95812689878723,0.95812689878723,0.0,0.0,0.98,0.98,0.96,0.96,46.10315011584394,46.10315011584394,0.0,0.0,92.20630023168788,2212.951205560509,0.1748525054902254,5.869964288854989e-05,0.53
1982-01-24,1982-02-04,599.256,0.8886339443648977,532.5192229643311,0.53,1982,1,24,1982.01,1981,4,116,17,0.0460096608641182,5.181625066185006,0.0097304000357787,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1982-01-25,1982-02-05,599.256,0.8886339443648977,532.5192229643311,0.53,1982,1,25,1982.01,1981,4,117,17,0.0460096608641182,0.0,0.0,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
