Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1982-01-26,1982-02-06,605.1438,0.8886028945088347,537.7325322740754,0.526,1982,1,26,1982.01,1981,4,118,17,0.0464600907884801,5.213309309744318,0.009694985883962,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1692291139893661,446.7325322740754,446.7325322740754,,3,148.91084409135848,148.91084409135848,148.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,489.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2083735683178431,0.059346506454815,989.7322799252272,0.1569345557100256,0.1569345557100256,0.1569345557100256,0.0,23.555548974283933,23.555548974283933,23.555548974283933,23.71248352999396,,0.9154184117313576,0.9154184117313576,0.9154184117313576,0.0,31.49037976605878,31.49037976605878,31.49037976605878,0.0,0.641351930062297,0.641351930062297,0.641351930062297,0.0,0.97,0.97,0.97,0.96,30.545668373077017,30.545668373077017,30.545668373077017,0.0,91.63700511923103,2199.288122861545,0.1704137273073239,5.697978500615238e-05,0.525
1982-01-27,1982-02-07,617.0284,0.8884164098844547,548.1781559247493,0.519,1982,1,27,1982.01,1981,4,119,17,0.0473625926718983,10.445623650673838,0.0190551621544506,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1982-01-28,1982-02-08,623.0255,0.8843912864860217,550.9983234585969,0.515,1982,1,28,1982.01,1981,4,120,18,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1982-01-29,1982-02-09,629.0591,0.8842087083672124,556.2195342976412,0.513,1982,1,29,1982.01,1981,4,121,18,0.0480573677633162,5.221210839044262,0.0093869605741863,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1636044662021966,465.2195342976412,465.2195342976412,,3,155.07317809921372,155.07317809921372,155.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2153373774425179,0.0630439068595282,989.721618715698,0.1701624553802544,0.1701624553802544,0.1701624553802544,0.0,23.44846835597832,23.44846835597832,23.44846835597832,23.61863081135857,,0.917849678533637,0.917849678533637,0.917849678533637,0.0,32.73116226799022,32.73116226799022,32.73116226799022,0.0,0.6666224494499027,0.6666224494499027,0.6666224494499027,0.0,0.97,0.97,0.97,0.96,31.749227399950517,31.749227399950517,31.749227399950517,0.0,95.24768219985154,2285.944372796437,0.1712411670692657,5.687140704420956e-05,0.515
1982-01-30,1982-02-10,635.1294,0.8861628436789661,562.8280752081156,0.506,1982,1,30,1982.01,1981,4,122,18,0.0486283456979812,6.608540910474403,0.0117416689066741,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1982-01-31,1982-02-11,641.2365,0.8794376863729334,563.9275439778775,0.503,1982,1,31,1982.01,1981,4,123,18,0.0487233397996886,1.09946876976187,0.0019496631819157,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1613682484066958,472.9275439778775,472.9275439778775,,3,157.6425146592925,157.6425146592925,157.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2197177634378772,0.0645855087955755,989.7156967277664,0.1758663825436293,0.1758663825436293,0.1758663825436293,0.0,23.40215639732242,23.40215639732242,23.40215639732242,23.57802277986605,,0.9188648977342396,0.9188648977342396,0.9188648977342396,0.0,33.24448364852493,33.24448364852493,33.24448364852493,0.0,0.6770770600514242,0.6770770600514242,0.6770770600514242,0.0,0.97,0.97,0.97,0.96,32.24714913906918,32.24714913906918,32.24714913906918,0.0,96.74144741720754,2321.794738012981,0.1715494276708049,5.682186335887151e-05,0.505
1982-02-01,1982-02-12,647.3805,0.8756118252012844,566.8540212047202,0.501,1982,2,1,1982.02,1981,5,124,18,0.0489761874320878,2.926477226842735,0.005162664667392,0.9,5,Dry,31,6,4,3,41,85.0,0.1499504225432708,481.8540212047202,481.8540212047202,,3,160.61800706824008,160.61800706824008,160.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,522.8540212047202,990.0,966.1508430954212,23.849156904578763,0.223654012236245,0.066370804240944,989.7099751835228,0.1825214162569521,0.1825214162569521,0.1825214162569521,0.0,23.37661067184464,23.37661067184464,23.37661067184464,23.55913208810159,,0.9200692429874644,0.9200692429874644,0.9200692429874644,0.0,33.87934373842048,33.87934373842048,33.87934373842048,0.0,0.6900070007824946,0.6900070007824946,0.6900070007824946,0.0,0.97,0.97,0.97,0.96,32.86296342626787,32.86296342626787,32.86296342626787,0.0,98.5888902788036,2366.1333666912865,0.1739228912397502,5.683423121955873e-05,0.5
1982-02-02,1982-02-13,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1982,2,2,1982.02,1981,5,125,18,0.0494114767522878,5.038070835648114,0.0088094780567318,0.9,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1982-02-03,1982-02-14,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1982,2,3,1982.02,1981,5,126,18,0.0494114767522878,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1982-02-04,1982-02-15,659.7793,0.8759751691964408,577.9502839498093,0.495,1982,2,4,1982.02,1981,5,127,19,0.0499349045332635,6.058191909441008,0.0104822024967931,0.9,5,Dry,31,6,4,3,41,85.0,0.1470714737245143,492.9502839498093,492.9502839498093,,3,164.3167613166031,164.3167613166031,164.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,533.9502839498093,990.0,966.200776277774,23.79922372222586,0.2299599090819695,0.0685900567899618,989.701450034128,0.1910285510281871,0.1910285510281871,0.1910285510281871,0.0,23.309645205325804,23.309645205325804,23.309645205325804,23.50067375635399,,0.9215361458851594,0.9215361458851594,0.9215361458851594,0.0,34.615340144781584,34.615340144781584,34.615340144781584,0.0,0.7049967442929039,0.7049967442929039,0.7049967442929039,0.0,0.97,0.97,0.97,0.96,33.57687994043813,33.57687994043813,33.57687994043813,0.0,100.7306398213144,2417.535355711545,0.174289454679223,5.676177536505356e-05,0.495
1982-02-05,1982-02-16,659.7793,0.8759751691964408,577.9502839498093,0.495,1982,2,5,1982.02,1981,5,128,19,0.0499349045332635,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1470714737245143,492.9502839498093,492.9502839498093,,3,164.3167613166031,164.3167613166031,164.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,533.9502839498093,990.0,966.200776277774,23.79922372222586,0.2299599090819695,0.0685900567899618,989.701450034128,0.1910285510281871,0.1910285510281871,0.1910285510281871,0.0,23.309645205325804,23.309645205325804,23.309645205325804,23.50067375635399,,0.9215361458851594,0.9215361458851594,0.9215361458851594,0.0,34.615340144781584,34.615340144781584,34.615340144781584,0.0,0.7049967442929039,0.7049967442929039,0.7049967442929039,0.0,0.97,0.97,0.97,0.96,33.57687994043813,33.57687994043813,33.57687994043813,0.0,100.7306398213144,2417.535355711545,0.174289454679223,5.676177536505356e-05,0.495
1982-02-06,1982-02-17,666.0345,0.8753352736866753,583.0034913422678,0.493,1982,2,6,1982.02,1981,5,129,19,0.0503715016519719,5.053207392458488,0.0086675422488882,0.9,5,Dry,31,6,4,3,41,85.0,0.1457967255124009,498.0034913422678,498.0034913422678,,3,166.00116378075597,166.00116378075597,166.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,539.0034913422678,990.0,966.22351571104,23.776484288959864,0.2328315970807959,0.0696006982684535,989.6975677046509,0.1949827697981991,0.1949827697981991,0.1949827697981991,0.0,23.279069223812403,23.279069223812403,23.279069223812403,23.4740519936106,,0.9221536068748484,0.9221536068748484,0.9221536068748484,0.0,34.9477091986606,34.9477091986606,34.9477091986606,0.0,0.7117659714594826,0.7117659714594826,0.7117659714594826,0.0,0.97,0.97,0.97,0.96,33.899277922700776,33.899277922700776,33.899277922700776,0.0,101.69783376810231,2440.748010434456,0.174437778295221,5.6725301649546206e-05,0.495
1982-02-07,1982-02-18,666.0345,0.8753352736866753,583.0034913422678,0.493,1982,2,7,1982.02,1981,5,130,19,0.0503715016519719,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1457967255124009,498.0034913422678,498.0034913422678,,3,166.00116378075597,166.00116378075597,166.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,539.0034913422678,990.0,966.22351571104,23.776484288959864,0.2328315970807959,0.0696006982684535,989.6975677046509,0.1949827697981991,0.1949827697981991,0.1949827697981991,0.0,23.279069223812403,23.279069223812403,23.279069223812403,23.4740519936106,,0.9221536068748484,0.9221536068748484,0.9221536068748484,0.0,34.9477091986606,34.9477091986606,34.9477091986606,0.0,0.7117659714594826,0.7117659714594826,0.7117659714594826,0.0,0.97,0.97,0.97,0.96,33.899277922700776,33.899277922700776,33.899277922700776,0.0,101.69783376810231,2440.748010434456,0.174437778295221,5.6725301649546206e-05,0.495
1982-02-08,1982-02-19,697.8704,0.8821520065429723,615.6277736669467,0.475,1982,2,8,1982.02,1981,5,131,19,0.0531902396448241,32.62428232467892,0.0529935193312584,0.9,5,Dry,31,6,4,3,41,85.0,0.1380704439205252,530.6277736669467,530.6277736669467,,3,176.8759245556489,176.8759245556489,176.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,571.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2513716554528155,0.0822511094667786,989.6663772350804,0.2213898113891222,0.2213898113891222,0.2213898113891222,0.0,23.082476329023528,23.082476329023528,23.082476329023528,23.30386614041265,,0.9259217611205078,0.9259217611205078,0.9259217611205078,0.0,37.07354472912085,37.07354472912085,37.07354472912085,0.0,0.755062010776392,0.755062010776392,0.755062010776392,0.0,0.97,0.97,0.97,0.96,35.961338387247224,35.961338387247224,35.961338387247224,0.0,107.88401516174169,2589.2163638818,0.1752422807683571,5.6476090164444046e-05,0.475
1982-02-09,1982-02-20,697.8704,0.8821520065429723,615.6277736669467,0.475,1982,2,9,1982.02,1981,5,132,19,0.0531902396448241,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1380704439205252,530.6277736669467,530.6277736669467,,3,176.8759245556489,176.8759245556489,176.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,571.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2513716554528155,0.0822511094667786,989.6663772350804,0.2213898113891222,0.2213898113891222,0.2213898113891222,0.0,23.082476329023528,23.082476329023528,23.082476329023528,23.30386614041265,,0.9259217611205078,0.9259217611205078,0.9259217611205078,0.0,37.07354472912085,37.07354472912085,37.07354472912085,0.0,0.755062010776392,0.755062010776392,0.755062010776392,0.0,0.97,0.97,0.97,0.96,35.961338387247224,35.961338387247224,35.961338387247224,0.0,107.88401516174169,2589.2163638818,0.1752422807683571,5.6476090164444046e-05,0.475
1982-02-10,1982-02-21,704.3503,0.8783280558406197,618.6506296297572,0.474,1982,2,10,1982.02,1981,5,133,19,0.053451414400011,3.022855962810468,0.0048862084964167,0.9,5,Dry,31,6,4,3,41,85.0,0.1373958029443368,533.6506296297572,533.6506296297572,,3,177.88354320991905,177.88354320991905,177.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,574.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2530895147283993,0.0834602518519028,989.6634502334198,0.2239088580247976,0.2239088580247976,0.2239088580247976,0.0,23.064938856876044,23.064938856876044,23.064938856876044,23.28884771490084,,0.9262722429073992,0.9262722429073992,0.9262722429073992,0.0,37.27051798271532,37.27051798271532,37.27051798271532,0.0,0.7590736860023486,0.7590736860023486,0.7590736860023486,0.0,0.97,0.97,0.97,0.96,36.15240244323386,36.15240244323386,36.15240244323386,0.0,108.4572073297016,2602.972975912838,0.1753125304254677,5.6454542285333966e-05,0.475
1982-02-11,1982-02-22,704.3503,0.8783280558406197,618.6506296297572,0.474,1982,2,11,1982.02,1981,5,134,20,0.053451414400011,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1373958029443368,533.6506296297572,533.6506296297572,,3,177.88354320991905,177.88354320991905,177.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,574.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2530895147283993,0.0834602518519028,989.6634502334198,0.2239088580247976,0.2239088580247976,0.2239088580247976,0.0,23.064938856876044,23.064938856876044,23.064938856876044,23.28884771490084,,0.9262722429073992,0.9262722429073992,0.9262722429073992,0.0,37.27051798271532,37.27051798271532,37.27051798271532,0.0,0.7590736860023486,0.7590736860023486,0.7590736860023486,0.0,0.97,0.97,0.97,0.96,36.15240244323386,36.15240244323386,36.15240244323386,0.0,108.4572073297016,2602.972975912838,0.1753125304254677,5.6454542285333966e-05,0.475
1982-02-12,1982-02-23,710.868,0.8775314292741972,623.8090120652902,0.47,1982,2,12,1982.02,1981,5,135,20,0.053897098642441,5.158382435532985,0.0082691694665563,0.91,5,Dry,31,6,4,3,41,85.0,0.1362596537657965,538.8090120652902,538.8090120652902,,3,179.60300402176338,179.60300402176338,179.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,579.8090120652902,990.0,966.3952360482612,23.60476395173885,0.256020972668476,0.085523604826116,989.6584554225054,0.2282075100544084,0.2282075100544084,0.2282075100544084,0.0,23.035011864189865,23.035011864189865,23.035011864189865,23.263219374244272,,0.9268706116632934,0.9268706116632934,0.9268706116632934,0.0,37.60623436683503,37.60623436683503,37.60623436683503,0.0,0.765911086900917,0.765911086900917,0.765911086900917,0.0,0.97,0.97,0.97,0.96,36.47804733582997,36.47804733582997,36.47804733582997,0.0,109.43414200748992,2626.4194081797577,0.1754289211776185,5.641771406780923e-05,0.47
1982-02-13,1982-02-24,710.868,0.8775314292741972,623.8090120652902,0.47,1982,2,13,1982.02,1981,5,136,20,0.053897098642441,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1362596537657965,538.8090120652902,538.8090120652902,,3,179.60300402176338,179.60300402176338,179.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,579.8090120652902,990.0,966.3952360482612,23.60476395173885,0.256020972668476,0.085523604826116,989.6584554225054,0.2282075100544084,0.2282075100544084,0.2282075100544084,0.0,23.035011864189865,23.035011864189865,23.035011864189865,23.263219374244272,,0.9268706116632934,0.9268706116632934,0.9268706116632934,0.0,37.60623436683503,37.60623436683503,37.60623436683503,0.0,0.765911086900917,0.765911086900917,0.765911086900917,0.0,0.97,0.97,0.97,0.96,36.47804733582997,36.47804733582997,36.47804733582997,0.0,109.43414200748992,2626.4194081797577,0.1754289211776185,5.641771406780923e-05,0.47
1982-02-14,1982-02-25,710.868,0.8775314292741972,623.8090120652902,0.47,1982,2,14,1982.02,1981,5,137,20,0.053897098642441,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1362596537657965,538.8090120652902,538.8090120652902,,3,179.60300402176338,179.60300402176338,179.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,579.8090120652902,990.0,966.3952360482612,23.60476395173885,0.256020972668476,0.085523604826116,989.6584554225054,0.2282075100544084,0.2282075100544084,0.2282075100544084,0.0,23.035011864189865,23.035011864189865,23.035011864189865,23.263219374244272,,0.9268706116632934,0.9268706116632934,0.9268706116632934,0.0,37.60623436683503,37.60623436683503,37.60623436683503,0.0,0.765911086900917,0.765911086900917,0.765911086900917,0.0,0.97,0.97,0.97,0.96,36.47804733582997,36.47804733582997,36.47804733582997,0.0,109.43414200748992,2626.4194081797577,0.1754289211776185,5.641771406780923e-05,0.47
1982-02-15,1982-02-26,710.868,0.8775314292741972,623.8090120652902,0.47,1982,2,15,1982.02,1981,5,138,20,0.053897098642441,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1362596537657965,538.8090120652902,538.8090120652902,,3,179.60300402176338,179.60300402176338,179.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,579.8090120652902,990.0,966.3952360482612,23.60476395173885,0.256020972668476,0.085523604826116,989.6584554225054,0.2282075100544084,0.2282075100544084,0.2282075100544084,0.0,23.035011864189865,23.035011864189865,23.035011864189865,23.263219374244272,,0.9268706116632934,0.9268706116632934,0.9268706116632934,0.0,37.60623436683503,37.60623436683503,37.60623436683503,0.0,0.765911086900917,0.765911086900917,0.765911086900917,0.0,0.97,0.97,0.97,0.96,36.47804733582997,36.47804733582997,36.47804733582997,0.0,109.43414200748992,2626.4194081797577,0.1754289211776185,5.641771406780923e-05,0.47
1982-02-16,1982-02-27,717.4235,0.8782993569127185,630.1125986840717,0.468,1982,2,16,1982.02,1981,5,139,20,0.0544417285263038,6.303586618781537,0.0100039050670403,0.91,5,Dry,31,6,4,3,41,85.0,0.1348965251250556,545.1125986840717,545.1125986840717,,3,181.70419956135723,181.70419956135723,181.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,586.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2596032388683024,0.0880450394736286,989.652351721658,0.2335968348683016,0.2335968348683016,0.2335968348683016,0.0,22.998304492053546,22.998304492053546,22.998304492053546,23.231901326921843,,0.9276001896749928,0.9276001896749928,0.9276001896749928,0.0,38.01546549671512,38.01546549671512,38.01546549671512,0.0,0.7742457331306543,0.7742457331306543,0.7742457331306543,0.0,0.97,0.97,0.97,0.96,36.87500153181367,36.87500153181367,36.87500153181367,0.0,110.625004595441,2655.000110290584,0.1755638671984506,5.637214773123894e-05,0.47
1982-02-17,1982-02-28,730.6486,0.8864028278959922,647.6489852382476,0.462,1982,2,17,1982.02,1981,5,140,20,0.0559568723245846,17.53638655417592,0.0270769922502463,0.91,5,Dry,31,6,4,3,41,85.0,0.1312439329596594,562.6489852382476,562.6489852382476,,3,187.5496617460825,187.5496617460825,187.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,603.6489852382476,990.0,966.490595940953,23.50940405904703,0.2695689946545309,0.095059594095299,989.6353714112502,0.2488821002445795,0.2488821002445795,0.2488821002445795,0.0,22.89589337005261,22.89589337005261,22.89589337005261,23.14477547029719,,0.9293909912738822,0.9293909912738822,0.9293909912738822,0.0,39.13911821824341,39.13911821824341,39.13911821824341,0.0,0.7971307172758332,0.7971307172758332,0.7971307172758332,0.0,0.97,0.97,0.97,0.96,37.96494467169611,37.96494467169611,37.96494467169611,0.0,113.89483401508832,2733.4760163621195,0.1758588936462092,5.622946939055359e-05,0.46
1982-02-18,1982-03-01,737.3183,0.8872912629151888,654.21608557748,0.458,1982,2,18,1982.02,1981,5,141,21,0.0565242697938942,6.567100339232411,0.0100381211712879,0.91,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1982-02-19,1982-03-02,737.3183,0.8872912629151888,654.21608557748,0.458,1982,2,19,1982.02,1981,5,142,21,0.0565242697938942,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1982-02-20,1982-03-03,744.0263,0.8869874635023101,659.9420006160087,0.456,1982,2,20,1982.02,1981,5,143,21,0.0570189888532231,5.725915038528683,0.0086763913089088,0.91,5,Dry,31,6,4,3,41,85.0,0.1287991973850104,574.9420006160087,574.9420006160087,,3,191.6473335386696,191.6473335386696,191.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,615.9420006160087,990.0,966.539768002464,23.46023199753597,0.2765549942361805,0.0999768002464035,989.6234682055174,0.2598807472251813,0.2598807472251813,0.2598807472251813,0.0,22.82381945582817,22.82381945582817,22.82381945582817,23.083700203053358,,0.9305514308053848,0.9305514308053848,0.9305514308053848,0.0,39.9181297156013,39.9181297156013,39.9181297156013,0.0,0.8129965318859735,0.8129965318859735,0.8129965318859735,0.0,0.9712996531885972,0.9712996531885972,0.9712996531885972,0.96,38.772465548700985,38.772465548700985,38.772465548700985,0.0,116.31739664610296,2791.617519506471,0.1762539685874349,5.6197647628165245e-05,0.455
1982-02-21,1982-03-04,744.0263,0.8869874635023101,659.9420006160087,0.456,1982,2,21,1982.02,1981,5,144,21,0.0570189888532231,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1287991973850104,574.9420006160087,574.9420006160087,,3,191.6473335386696,191.6473335386696,191.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,615.9420006160087,990.0,966.539768002464,23.46023199753597,0.2765549942361805,0.0999768002464035,989.6234682055174,0.2598807472251813,0.2598807472251813,0.2598807472251813,0.0,22.82381945582817,22.82381945582817,22.82381945582817,23.083700203053358,,0.9305514308053848,0.9305514308053848,0.9305514308053848,0.0,39.9181297156013,39.9181297156013,39.9181297156013,0.0,0.8129965318859735,0.8129965318859735,0.8129965318859735,0.0,0.9712996531885972,0.9712996531885972,0.9712996531885972,0.96,38.772465548700985,38.772465548700985,38.772465548700985,0.0,116.31739664610296,2791.617519506471,0.1762539685874349,5.6197647628165245e-05,0.455
1982-02-22,1982-03-05,744.0263,0.8869874635023101,659.9420006160087,0.456,1982,2,22,1982.02,1981,5,145,21,0.0570189888532231,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1287991973850104,574.9420006160087,574.9420006160087,,3,191.6473335386696,191.6473335386696,191.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,615.9420006160087,990.0,966.539768002464,23.46023199753597,0.2765549942361805,0.0999768002464035,989.6234682055174,0.2598807472251813,0.2598807472251813,0.2598807472251813,0.0,22.82381945582817,22.82381945582817,22.82381945582817,23.083700203053358,,0.9305514308053848,0.9305514308053848,0.9305514308053848,0.0,39.9181297156013,39.9181297156013,39.9181297156013,0.0,0.8129965318859735,0.8129965318859735,0.8129965318859735,0.0,0.9712996531885972,0.9712996531885972,0.9712996531885972,0.96,38.772465548700985,38.772465548700985,38.772465548700985,0.0,116.31739664610296,2791.617519506471,0.1762539685874349,5.6197647628165245e-05,0.455
1982-02-23,1982-03-06,750.7725,0.8881602932782826,666.8063237852695,0.452,1982,2,23,1982.02,1981,5,146,21,0.0576120663750472,6.864323169260729,0.0102943282395612,0.95,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1982-02-24,1982-03-07,757.5572,0.8885900059140133,673.1577568282033,0.45,1982,2,24,1982.02,1981,5,147,21,0.0581608301899567,6.351433042933878,0.0094352816683873,0.95,5,Dry,31,6,4,3,41,85.0,0.1262705497155741,588.1577568282033,588.1577568282033,,3,196.05258560940112,196.05258560940112,196.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,629.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2840653783471935,0.1052631027312813,989.6106715189214,0.2719472397063231,0.2719472397063231,0.2719472397063231,0.0,22.746093251902323,22.746093251902323,22.746093251902323,23.018040491608645,,0.9318329019933342,0.9318329019933342,0.9318329019933342,0.0,40.75267583279823,40.75267583279823,40.75267583279823,0.0,0.8299933978166645,0.8299933978166645,0.8299933978166645,0.0,0.9729993397816664,0.9729993397816664,0.9729993397816664,0.96,39.652326679648944,39.652326679648944,39.652326679648944,0.0,118.95698003894682,2854.967520934724,0.1767148619061458,5.618153494152745e-05,0.45
1982-02-25,1982-03-08,764.3804,0.8926299826267534,682.3088631722309,0.445,1982,2,25,1982.02,1981,5,148,22,0.0589514857780807,9.15110634402754,0.0134119704989345,0.95,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1982-02-26,1982-03-09,778.1427,0.8891770066630039,691.9065967426677,0.441,1982,2,26,1982.02,1981,5,149,22,0.0597807299585664,9.597733570436844,0.0138714294900795,0.95,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1982-02-27,1982-03-10,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1982,2,27,1982.02,1981,5,150,22,0.0607094797880934,10.749419323229064,0.0152982669719588,0.95,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1982-02-28,1982-03-11,792.06,0.8911767402221192,705.8654488603318,0.435,1982,2,28,1982.02,1981,5,151,22,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.95,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1982-03-01,1982-03-12,792.06,0.8911767402221192,705.8654488603318,0.435,1982,3,1,1982.03,1981,6,152,22,0.0609867747815326,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1515869634542374,598.8654488603318,598.8654488603318,,3,199.6218162867773,199.6218162867773,199.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,648.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2952650656542473,0.1095461795441327,989.5951887548016,0.2819410856029763,0.2819410856029763,0.2819410856029763,0.0,22.589785873757357,22.589785873757357,22.589785873757357,22.87172695936033,,0.932786258168373,0.932786258168373,0.932786258168373,0.0,41.251615013195824,41.251615013195824,41.251615013195824,0.0,0.8401550919184485,0.8401550919184485,0.8401550919184485,0.0,0.9740155091918448,0.9740155091918448,0.9740155091918448,0.96,40.17971280206388,40.17971280206388,40.17971280206388,0.0,120.53913840619164,2892.9393217485995,0.1707678688634078,5.5910879589797264e-05,0.435
1982-03-02,1982-03-13,799.0771,0.8911326595966059,712.0837013457431,0.433,1982,3,2,1982.03,1981,6,153,22,0.0615240317962722,6.218252485411313,0.008732474108956,0.96,5,Dry,36,8,6,4,53,107.0,0.150263234220618,605.0837013457431,605.0837013457431,,3,201.69456711524768,201.69456711524768,201.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,655.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2987988373064216,0.1115251104037229,989.58967605229,0.2878464619496083,0.2878464619496083,0.2878464619496083,0.0,22.55349478495734,22.55349478495734,22.55349478495734,22.84134124690695,,0.933425471354484,0.933425471354484,0.933425471354484,0.0,41.64150286599551,41.64150286599551,41.64150286599551,0.0,0.8480957813848373,0.8480957813848373,0.8480957813848373,0.0,0.9748095781384836,0.9748095781384836,0.9748095781384836,0.96,40.59253584185355,40.59253584185355,40.59253584185355,0.0,121.77760752556064,2922.6625806134552,0.1710158613312132,5.590484940564596e-05,0.435
1982-03-03,1982-03-14,806.1332,0.8935666243082664,720.3337222668207,0.431,1982,3,3,1982.03,1981,6,154,22,0.0622368336038533,8.250020921077635,0.0114530538638613,0.96,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1982-03-04,1982-03-15,813.2284,0.8958086931444238,728.4970702319307,0.424,1982,3,4,1982.03,1981,6,155,23,0.0629421468680388,8.163347965110006,0.0112057389091641,0.96,5,Dry,36,8,6,4,53,107.0,0.1468777355081669,621.4970702319307,621.4970702319307,,3,207.16569007731024,207.16569007731024,207.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,671.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3081263932110374,0.1164491210695792,989.5754244857194,0.3036671288272921,0.3036671288272921,0.3036671288272921,0.0,22.45776907596443,22.45776907596443,22.45776907596443,22.76143620479172,,0.9349295056500364,0.9349295056500364,0.9349295056500364,0.0,42.65814914380199,42.65814914380199,42.65814914380199,0.0,0.868801408224073,0.868801408224073,0.868801408224073,0.0,0.9768801408224072,0.9768801408224072,0.9768801408224072,0.96,41.67189874282054,41.67189874282054,41.67189874282054,0.0,125.01569622846162,3000.376709483079,0.1716076856543301,5.587569748755936e-05,0.425
1982-03-05,1982-03-16,820.3628,0.8945448145815545,733.8512888156049,0.422,1982,3,5,1982.03,1981,6,156,23,0.0634047513536682,5.3542185836741965,0.007296053935281,0.96,5,Dry,36,8,6,4,53,107.0,0.1458061076280073,626.8512888156049,626.8512888156049,,3,208.95042960520163,208.95042960520163,208.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,676.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3111691429055733,0.1180553866446814,989.5707754704498,0.3089142630392928,0.3089142630392928,0.3089142630392928,0.0,22.426456052148133,22.426456052148133,22.426456052148133,22.735370315187424,,0.9353154170181684,0.9353154170181684,0.9353154170181684,0.0,42.98339455710533,42.98339455710533,42.98339455710533,0.0,0.8754255510612082,0.8754255510612082,0.8754255510612082,0.0,0.9775425551061208,0.9775425551061208,0.9775425551061208,0.96,42.01809734248727,42.01809734248727,42.01809734248727,0.0,126.0542920274618,3025.3030086590834,0.1717708941152183,5.585867293165837e-05,0.42
1982-03-06,1982-03-17,827.5366,0.8937943571986156,739.6475434553279,0.419,1982,3,6,1982.03,1981,6,157,23,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.96,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1982-03-07,1982-03-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1982,3,7,1982.03,1981,6,158,23,0.0639055477545403,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1982-03-08,1982-03-19,834.7498,0.8963571399655789,748.233943314839,0.416,1982,3,8,1982.03,1981,6,159,23,0.0646474127024021,8.586399859511175,0.0114755551204634,0.96,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1982-03-09,1982-03-20,842.0024,0.8927119306975572,751.6655881559767,0.414,1982,3,9,1982.03,1981,6,160,23,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.96,5,Dry,36,8,6,4,53,107.0,0.142350536842451,644.6655881559767,644.6655881559767,,3,214.8885293853256,214.8885293853256,214.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,694.6655881559767,990.0,966.906662352624,23.093337647376075,0.3212928337914041,0.123399676446793,989.5553074897618,0.3266655881559767,0.3266655881559767,0.3266655881559767,0.0,22.321979548981943,22.321979548981943,22.321979548981943,22.64864513713792,,0.9365987321590848,0.9365987321590848,0.9365987321590848,0.0,44.05936206285463,44.05936206285463,44.05936206285463,0.0,0.8973393495489741,0.8973393495489741,0.8973393495489741,0.0,0.9797339349548974,0.9797339349548974,0.9797339349548974,0.96,43.16645216544309,43.16645216544309,43.16645216544309,0.0,129.49935649632926,3107.984555911902,0.1722832048411628,5.579954030755422e-05,0.415
1982-03-10,1982-03-21,842.0024,0.8927119306975572,751.6655881559767,0.414,1982,3,10,1982.03,1981,6,161,23,0.0649439068166763,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.142350536842451,644.6655881559767,644.6655881559767,,3,214.8885293853256,214.8885293853256,214.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,694.6655881559767,990.0,966.906662352624,23.093337647376075,0.3212928337914041,0.123399676446793,989.5553074897618,0.3266655881559767,0.3266655881559767,0.3266655881559767,0.0,22.321979548981943,22.321979548981943,22.321979548981943,22.64864513713792,,0.9365987321590848,0.9365987321590848,0.9365987321590848,0.0,44.05936206285463,44.05936206285463,44.05936206285463,0.0,0.8973393495489741,0.8973393495489741,0.8973393495489741,0.0,0.9797339349548974,0.9797339349548974,0.9797339349548974,0.96,43.16645216544309,43.16645216544309,43.16645216544309,0.0,129.49935649632926,3107.984555911902,0.1722832048411628,5.579954030755422e-05,0.415
1982-03-11,1982-03-22,849.2947,0.8954821115912885,760.52821131929,0.409,1982,3,11,1982.03,1981,6,162,24,0.0657096374579866,8.862623163313287,0.0116532470872306,0.97,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1982-03-12,1982-03-23,856.6266,0.8970607168566745,768.4460718744957,0.407,1982,3,12,1982.03,1981,6,163,24,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.97,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1982-03-13,1982-03-24,863.9982,0.9020463209442272,779.3663976124346,0.405,1982,3,13,1982.03,1981,6,164,24,0.0673372567537143,10.920325737938924,0.0140117995481881,0.97,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1982-03-14,1982-03-25,871.4097,0.8993963221012959,783.7426792233937,0.405,1982,3,14,1982.03,1981,6,165,24,0.0677153674849012,4.37628161095904,0.0055838245472295,0.97,5,Dry,36,8,6,4,53,107.0,0.1365244012308041,676.7426792233937,676.7426792233937,,4,169.18566980584842,169.18566980584842,169.18566980584842,169.18566980584842,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,726.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3395219287604796,0.1330228037670181,989.5274552674724,0.2025618941379192,0.2025618941379192,0.2025618941379192,0.2025618941379192,22.289922656440947,22.289922656440947,22.289922656440947,22.289922656440947,,0.921416471175371,0.921416471175371,0.921416471175371,0.921416471175371,34.07742789252716,34.07742789252716,34.07742789252716,34.07742789252716,0.6940413012734656,0.6940413012734656,0.6940413012734656,0.6940413012734656,0.97,0.97,0.97,0.97,33.05510505575135,33.05510505575135,33.05510505575135,33.05510505575135,132.2204202230054,3173.2900853521296,0.1687038663685151,5.42715800761052e-05,0.405
1982-03-15,1982-03-26,878.8611,0.9037319275970654,794.2548359930772,0.399,1982,3,15,1982.03,1981,6,166,24,0.0686236178298018,10.512156769683545,0.0132352442733822,0.97,5,Dry,36,8,6,4,53,107.0,0.1347174674312371,687.2548359930772,687.2548359930772,,4,171.8137089982693,171.8137089982693,171.8137089982693,171.8137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,737.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3454958839324627,0.1361764507979231,989.5183276652696,0.2089254499557771,0.2089254499557771,0.2089254499557771,0.2089254499557771,22.232382871341464,22.232382871341464,22.232382871341464,22.232382871341464,,0.9222837164402504,0.9222837164402504,0.9222837164402504,0.9222837164402504,34.54992162856696,34.54992162856696,34.54992162856696,34.54992162856696,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.97,0.97,0.97,0.97,33.51342397970995,33.51342397970995,33.51342397970995,33.51342397970995,134.0536959188398,3217.288702052155,0.1687792001306848,5.418243103582666e-05,0.4
