Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1982-03-16,1982-03-27,886.3526,0.9037319275970654,801.0251437286709,0.398,1982,3,16,1982.03,1981,6,167,24,0.0692085724181571,6.770307735593632,0.0084520539568567,0.97,5,Dry,36,8,6,4,53,107.0,0.1335788281275772,694.0251437286709,694.0251437286709,,4,173.5062859321677,173.5062859321677,173.5062859321677,173.5062859321677,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,744.0251437286709,990.0,967.1041005749148,22.895899425085304,0.349343383146859,0.1382075431186012,989.5124490737344,0.2130553376744892,0.2130553376744892,0.2130553376744892,0.2130553376744892,22.195293161145315,22.195293161145315,22.195293161145315,22.195293161145315,,0.922845874840383,0.922845874840383,0.922845874840383,0.922845874840383,34.853305562051204,34.853305562051204,34.853305562051204,34.853305562051204,0.7098432904694746,0.7098432904694746,0.7098432904694746,0.7098432904694746,0.97,0.97,0.97,0.97,33.80770639518967,33.80770639518967,33.80770639518967,33.80770639518967,135.23082558075868,3245.539813938208,0.168822198203762,5.41250105364527e-05,0.4
1982-03-17,1982-03-28,893.8841,0.8990978772765416,803.6892968412517,0.396,1982,3,17,1982.03,1981,6,168,24,0.0694387552470841,2.664153112580834,0.0033149043082342,0.97,5,Dry,36,8,6,4,53,107.0,0.1331360270947282,696.6892968412517,696.6892968412517,,4,174.17232421031292,174.17232421031292,174.17232421031292,174.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,746.6892968412517,990.0,967.114757187365,22.885242812635056,0.3508573951250437,0.1390067890523755,989.5101358158228,0.2146804710731635,0.2146804710731635,0.2146804710731635,0.2146804710731635,22.180698157384544,22.180698157384544,22.180698157384544,22.180698157384544,,0.9230678789965516,0.9230678789965516,0.9230678789965516,0.9230678789965516,34.97250147601817,34.97250147601817,34.97250147601817,34.97250147601817,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.97,0.97,0.97,0.97,33.92332643173762,33.92332643173762,33.92332643173762,33.92332643173762,135.69330572695048,3256.639337446812,0.1688380152134254,5.410243144978525e-05,0.395
1982-03-18,1982-03-29,901.4559,0.907115570001353,817.7246825595828,0.391,1982,3,18,1982.03,1981,6,169,25,0.0706514125731479,14.0353857183311,0.0171639501872421,0.97,5,Dry,36,8,6,4,53,107.0,0.130850886957547,710.7246825595828,710.7246825595828,,4,177.6811706398957,177.6811706398957,177.6811706398957,177.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,760.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3588335666129549,0.1453623412797914,989.4958040921072,0.2234029265997392,0.2234029265997392,0.2234029265997392,0.2234029265997392,22.101502435269275,22.101502435269275,22.101502435269275,22.101502435269275,,0.9242399478328523,0.9242399478328523,0.9242399478328523,0.9242399478328523,35.594806774008525,35.594806774008525,35.594806774008525,35.594806774008525,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.97,0.97,0.97,0.97,34.52696257078827,34.52696257078827,34.52696257078827,34.52696257078827,138.10785028315308,3314.588406795674,0.1688928477135579,5.3977711322983576e-05,0.39
1982-03-19,1982-03-30,901.4559,0.907115570001353,817.7246825595828,0.391,1982,3,19,1982.03,1981,6,170,25,0.0706514125731479,0.0,0.0,0.97,5,Dry,36,8,6,4,53,107.0,0.130850886957547,710.7246825595828,710.7246825595828,,4,177.6811706398957,177.6811706398957,177.6811706398957,177.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,760.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3588335666129549,0.1453623412797914,989.4958040921072,0.2234029265997392,0.2234029265997392,0.2234029265997392,0.2234029265997392,22.101502435269275,22.101502435269275,22.101502435269275,22.101502435269275,,0.9242399478328523,0.9242399478328523,0.9242399478328523,0.9242399478328523,35.594806774008525,35.594806774008525,35.594806774008525,35.594806774008525,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.97,0.97,0.97,0.97,34.52696257078827,34.52696257078827,34.52696257078827,34.52696257078827,138.10785028315308,3314.588406795674,0.1688928477135579,5.3977711322983576e-05,0.39
1982-03-20,1982-03-31,909.0679,0.9012241447918772,819.2739407352476,0.39,1982,3,20,1982.03,1981,6,171,25,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.97,5,Dry,36,8,6,4,53,107.0,0.1306034461488841,712.2739407352476,712.2739407352476,,4,178.0684851838119,178.0684851838119,178.0684851838119,178.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,762.2739407352476,990.0,967.177095762941,22.822904237058992,0.3597139947776054,0.1461369703676238,989.4941490348548,0.2243712129595297,0.2243712129595297,0.2243712129595297,0.2243712129595297,22.09268205895425,22.09268205895425,22.09268205895425,22.09268205895425,,0.9243699411184034,0.9243699411184034,0.9243699411184034,0.9243699411184034,35.66317632465025,35.66317632465025,35.66317632465025,35.66317632465025,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.97,0.97,0.97,0.97,34.593281034910746,34.593281034910746,34.593281034910746,34.593281034910746,138.37312413964298,3320.954979351432,0.1688972604394834,5.396375850561356e-05,0.39
1982-03-21,1982-04-01,909.0679,0.9012241447918772,819.2739407352476,0.39,1982,3,21,1982.03,1981,6,172,25,0.0707852684795253,0.0,0.0,0.97,5,Dry,36,8,6,4,53,107.0,0.1306034461488841,712.2739407352476,712.2739407352476,,4,178.0684851838119,178.0684851838119,178.0684851838119,178.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,762.2739407352476,990.0,967.177095762941,22.822904237058992,0.3597139947776054,0.1461369703676238,989.4941490348548,0.2243712129595297,0.2243712129595297,0.2243712129595297,0.2243712129595297,22.09268205895425,22.09268205895425,22.09268205895425,22.09268205895425,,0.9243699411184034,0.9243699411184034,0.9243699411184034,0.9243699411184034,35.66317632465025,35.66317632465025,35.66317632465025,35.66317632465025,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.97,0.97,0.97,0.97,34.593281034910746,34.593281034910746,34.593281034910746,34.593281034910746,138.37312413964298,3320.954979351432,0.1688972604394834,5.396375850561356e-05,0.39
1982-03-22,1982-04-02,924.4132,0.9124994692702046,843.5265543863715,0.38,1982,3,22,1982.03,1981,6,173,25,0.0728806942989824,24.25261365112385,0.0287514524883766,0.97,5,Dry,36,8,6,4,53,107.0,0.1268484073721162,736.5265543863715,736.5265543863715,,4,184.1316385965929,184.1316385965929,184.1316385965929,184.1316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,786.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3749767351302006,0.1582632771931857,989.4667599876766,0.2398596275792096,0.2398596275792096,0.2398596275792096,0.2398596275792096,21.952794142551976,21.952794142551976,21.952794142551976,21.952794142551976,,0.9264792024929642,0.9264792024929642,0.9264792024929642,0.9264792024929642,36.7276039977794,36.7276039977794,36.7276039977794,36.7276039977794,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.97,0.97,0.97,0.97,35.62577587784602,35.62577587784602,35.62577587784602,35.62577587784602,142.50310351138407,3420.0744842732174,0.1689373058504943,5.3744423991349536e-05,0.38
1982-03-23,1982-04-03,939.9208,0.9134042636758518,858.5276662376176,0.375,1982,3,23,1982.03,1981,6,174,25,0.0741767903629301,15.001111851246147,0.0174730674865569,0.97,5,Dry,36,8,6,4,53,107.0,0.1246319765895409,751.5276662376176,751.5276662376176,,4,187.8819165594044,187.8819165594044,187.8819165594044,187.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,801.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3887029562680305,0.1657638331188088,989.4455332106132,0.2497658980480157,0.2497658980480157,0.2497658980480157,0.2497658980480157,21.861656647614648,21.861656647614648,21.861656647614648,21.861656647614648,,0.9277725982404724,0.9277725982404724,0.9277725982404724,0.9277725982404724,37.372167943427925,37.372167943427925,37.372167943427925,37.372167943427925,0.7611439499679822,0.7611439499679822,0.7611439499679822,0.7611439499679822,0.97,0.97,0.97,0.97,36.25100290512509,36.25100290512509,36.25100290512509,36.25100290512509,145.00401162050034,3480.096278892008,0.1688984727259413,5.3596020381331225e-05,0.375
1982-03-24,1982-04-04,947.7356,0.9111032605413876,863.4849952911484,0.375,1982,3,24,1982.03,1981,6,175,25,0.0746051035931552,4.957329053530772,0.005741071449492,0.97,5,Dry,36,8,6,4,53,107.0,0.123916455507049,756.4849952911484,756.4849952911484,,4,189.1212488227871,189.1212488227871,189.1212488227871,189.1212488227871,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,806.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3932389796985938,0.1682424976455742,989.4385185226558,0.2530625218686136,0.2530625218686136,0.2530625218686136,0.2530625218686136,21.83151601962267,21.83151601962267,21.83151601962267,21.83151601962267,,0.9281904156094132,0.9281904156094132,0.9281904156094132,0.9281904156094132,37.58374051934878,37.58374051934878,37.58374051934878,37.58374051934878,0.765452963734191,0.765452963734191,0.765452963734191,0.765452963734191,0.97,0.97,0.97,0.97,36.45622830376831,36.45622830376831,36.45622830376831,36.45622830376831,145.82491321507325,3499.797917161758,0.1688794987872421,5.3546231041807314e-05,0.375
1982-03-25,1982-04-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1982,3,25,1982.03,1981,6,176,26,0.0764734562663935,21.62445223655413,0.0244313878887586,0.97,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1982-03-26,1982-04-06,971.4252,0.9180964110207984,891.8619896951615,0.363,1982,3,26,1982.03,1981,6,177,26,0.0770568759096619,6.752542167458955,0.0075712859674252,0.97,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1982-03-27,1982-04-07,987.4235,0.9179659771125324,906.4211780013768,0.357,1982,3,27,1982.03,1981,6,178,26,0.0783147897793189,14.559188306215225,0.0160622772940032,0.97,5,Dry,36,8,6,4,53,107.0,0.1180466681459614,799.4211780013768,799.4211780013768,,4,199.8552945003442,199.8552945003442,199.8552945003442,199.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,849.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4325261701774722,0.1897105890006884,989.377763240822,0.2825948246009637,0.2825948246009637,0.2825948246009637,0.2825948246009637,21.56948370421541,21.56948370421541,21.56948370421541,21.56948370421541,,0.931777048582716,0.931777048582716,0.931777048582716,0.931777048582716,39.39182627680187,39.39182627680187,39.39182627680187,39.39182627680187,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.970227752091246,0.970227752091246,0.970227752091246,0.970227752091246,38.21904305931036,38.21904305931036,38.21904305931036,38.21904305931036,152.87617223724143,3669.028133693794,0.1686590913225653,5.312043834690678e-05,0.355
1982-03-28,1982-04-08,1003.5869,0.9213790990341242,924.6839937244496,0.353,1982,3,28,1982.03,1981,6,179,26,0.0798926970577924,18.26281572307289,0.0197503318398686,0.97,5,Dry,36,8,6,4,53,107.0,0.1157152072774879,817.6839937244496,817.6839937244496,,4,204.4209984311124,204.4209984311124,204.4209984311124,204.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,867.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4492368946691045,0.2041471949795596,989.3466159103514,0.2956440555129814,0.2956440555129814,0.2956440555129814,0.2956440555129814,21.452235879940645,21.452235879940645,21.452235879940645,21.452235879940645,,0.9332800354459302,0.9332800354459302,0.9332800354459302,0.9332800354459302,40.13735446353051,40.13735446353051,40.13735446353051,40.13735446353051,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.9717461394369256,0.9717461394369256,0.9717461394369256,0.9717461394369256,39.003319247147225,39.003319247147225,39.003319247147225,39.003319247147225,156.0132769885889,3744.318647726133,0.1687206419137822,5.2999718373261e-05,0.355
1982-03-29,1982-04-09,1028.1428,0.9210811262601332,947.0029281802472,0.345,1982,3,29,1982.03,1981,6,180,26,0.0818210529947733,22.31893445579749,0.0235679677344666,0.97,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1982-03-30,1982-04-10,1044.7218,0.9169267811345148,957.9333972550564,0.342,1982,3,30,1982.03,1981,6,181,26,0.0827654455228368,10.93046907480925,0.0114104687300081,0.97,5,Dry,36,8,6,4,53,107.0,0.111698788565684,850.9333972550564,850.9333972550564,,4,212.7333493137641,212.7333493137641,212.7333493137641,212.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,900.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4796605506012574,0.2307467178040451,989.2895927315948,0.3202000479412923,0.3202000479412923,0.3202000479412923,0.3202000479412923,21.237659094633152,21.237659094633152,21.237659094633152,21.237659094633152,,0.9349927012166566,0.9349927012166566,0.9349927012166566,0.9349927012166566,41.427539796660746,41.427539796660746,41.427539796660746,41.427539796660746,0.8437380813983858,0.8437380813983858,0.8437380813983858,0.8437380813983858,0.9743738081398384,0.9743738081398384,0.9743738081398384,0.9743738081398384,40.36590971353704,40.36590971353704,40.36590971353704,40.36590971353704,161.46363885414817,3875.127332499557,0.1685541388543501,5.270801561849549e-05,0.34
1982-03-31,1982-04-11,1069.9044,0.9248279637273736,989.4775076349576,0.333,1982,3,31,1982.03,1981,6,182,26,0.0854908566596603,31.54411037990121,0.0318795628364486,0.97,5,Dry,36,8,6,4,53,107.0,0.1081378800168491,882.4775076349576,882.4775076349576,,4,220.6193769087394,220.6193769087394,220.6193769087394,220.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,932.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5085238401336712,0.2559820061079661,989.2354941537584,0.3443448434934417,0.3443448434934417,0.3443448434934417,0.3443448434934417,21.0332392797252,21.0332392797252,21.0332392797252,21.0332392797252,,0.9365017524504116,0.9365017524504116,0.9365017524504116,0.9365017524504116,42.61839694617137,42.61839694617137,42.61839694617137,42.61839694617137,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.9767991791164388,0.9767991791164388,0.9767991791164388,0.9767991791164388,41.62961515227873,41.62961515227873,41.62961515227873,41.62961515227873,166.51846060911492,3996.443054618758,0.1682892833078401,5.241507862442891e-05,0.335
1982-04-01,1982-04-12,1086.9032,0.940956999887256,1022.729174239858,0.328,1982,4,1,1982.04,1981,7,183,27,0.0883638006543237,33.25166660490038,0.0325126802309268,0.97,5,Dry,40,10,8,5,62,125.0,0.122221994980153,897.729174239858,897.729174239858,,4,224.4322935599645,224.4322935599645,224.4322935599645,224.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,955.729174239858,990.0,967.971434547611,22.02856545238899,0.5297994309569906,0.2681833393918864,989.2020172296512,0.3563174017782885,0.3563174017782885,0.3563174017782885,0.3563174017782885,20.87426528026182,20.87426528026182,20.87426528026182,20.87426528026182,,0.9370699712392092,0.9370699712392092,0.9370699712392092,0.9370699712392092,43.05338140670192,43.05338140670192,43.05338140670192,43.05338140670192,0.8768509451466787,0.8768509451466787,0.8768509451466787,0.8768509451466787,0.977685094514668,0.977685094514668,0.977685094514668,0.977685094514668,42.092649269787415,42.092649269787415,42.092649269787415,42.092649269787415,168.37059707914966,4040.894329899592,0.1646287221681056,5.209768340141717e-05,0.33
1982-04-02,1982-04-13,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1982,4,2,1982.04,1981,7,184,27,0.0901011685254177,20.10842443395836,0.0192824121987262,0.97,5,Dry,40,10,8,5,62,125.0,0.119865260093195,917.8375986738164,917.8375986738164,,4,229.45939966845413,229.45939966845413,229.45939966845413,229.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,975.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5481989124921495,0.2842700789390532,989.1675310085687,0.3724592669324222,0.3724592669324222,0.3724592669324222,0.3724592669324222,20.760439288661587,20.760439288661587,20.760439288661587,20.760439288661587,,0.9377560706582488,0.9377560706582488,0.9377560706582488,0.9377560706582488,43.809770254984045,43.809770254984045,43.809770254984045,43.809770254984045,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.9792256013339796,0.9792256013339796,0.9792256013339796,0.9792256013339796,42.89964862224025,42.89964862224025,42.89964862224025,42.89964862224025,171.598594488961,4118.366267735064,0.1645496812803681,5.193323559179381e-05,0.32
1982-04-03,1982-04-14,1138.9177,0.936281984298218,1066.3481241083623,0.314,1982,4,3,1982.04,1981,7,185,27,0.0921324779229625,23.510525434546253,0.0220477017805088,0.97,5,Dry,40,10,8,5,62,125.0,0.1172225065848172,941.3481241083624,941.3481241083624,,4,235.33703102709055,235.33703102709055,235.33703102709055,235.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,999.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5697113626612577,0.3030784992866898,989.127210138052,0.3917324242510243,0.3917324242510243,0.3917324242510243,0.3917324242510243,20.626955038031944,20.626955038031944,20.626955038031944,20.626955038031944,,0.9385089649887602,0.9385089649887602,0.9385089649887602,0.9385089649887602,44.67890461986924,44.67890461986924,44.67890461986924,44.67890461986924,0.9099573242335892,0.9099573242335892,0.9099573242335892,0.9099573242335892,0.98,0.98,0.98,0.98,43.78532652747185,43.78532652747185,43.78532652747185,43.78532652747185,175.1413061098874,4203.391346637298,0.1642440232699181,5.168158470001022e-05,0.315
1982-04-04,1982-04-15,1138.9177,0.936281984298218,1066.3481241083623,0.314,1982,4,4,1982.04,1981,7,186,27,0.0921324779229625,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1172225065848172,941.3481241083624,941.3481241083624,,4,235.33703102709055,235.33703102709055,235.33703102709055,235.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,999.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5697113626612577,0.3030784992866898,989.127210138052,0.3917324242510243,0.3917324242510243,0.3917324242510243,0.3917324242510243,20.626955038031944,20.626955038031944,20.626955038031944,20.626955038031944,,0.9385089649887602,0.9385089649887602,0.9385089649887602,0.9385089649887602,44.67890461986924,44.67890461986924,44.67890461986924,44.67890461986924,0.9099573242335892,0.9099573242335892,0.9099573242335892,0.9099573242335892,0.98,0.98,0.98,0.98,43.78532652747185,43.78532652747185,43.78532652747185,43.78532652747185,175.1413061098874,4203.391346637298,0.1642440232699181,5.168158470001022e-05,0.315
1982-04-05,1982-04-16,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1982,4,5,1982.04,1981,7,187,27,0.094129002675518,23.10792537680027,0.0212105163744055,0.97,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1982-04-06,1982-04-17,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1982,4,6,1982.04,1981,7,188,27,0.0972681237424458,36.33241975610849,0.0322728654172438,0.97,5,Dry,40,10,8,5,62,125.0,0.1110332921461206,1000.7884692412712,1000.7884692412712,,4,250.19711731031785,250.19711731031785,250.19711731031785,250.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1058.7884692412713,990.0,968.295335189044,21.704664810956046,0.6380829438852894,0.3510250100136526,989.010892046101,0.4428017376247314,0.4428017376247314,0.4428017376247314,0.4428017376247314,20.272755119432365,20.272755119432365,20.272755119432365,20.272755119432365,,0.9398245374718256,0.9398245374718256,0.9398245374718256,0.9398245374718256,46.74988588973786,46.74988588973786,46.74988588973786,46.74988588973786,0.952136168833765,0.952136168833765,0.952136168833765,0.952136168833765,0.98,0.98,0.98,0.98,45.8148881719431,45.8148881719431,45.8148881719431,45.8148881719431,183.2595526877724,4398.229264506538,0.1627832916171905,5.0865325557509656e-05,0.295
1982-04-07,1982-04-18,1256.9279,0.9151467263536076,1150.273452947515,0.287,1982,4,7,1982.04,1981,7,189,27,0.0993836263346652,24.48498370624361,0.0212862286298115,0.97,5,Dry,40,10,8,5,62,125.0,0.1086698121039776,1025.273452947515,1025.273452947515,,4,256.3183632368787,256.3183632368787,256.3183632368787,256.3183632368787,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1083.273452947515,990.0,968.372287994978,21.62771200502209,0.6739646530896537,0.3828554888317693,988.9431798580786,0.4647252094469761,0.4647252094469761,0.4647252094469761,0.4647252094469761,20.10616665365368,20.10616665365368,20.10616665365368,20.10616665365368,,0.9399049529958724,0.9399049529958724,0.9399049529958724,0.9399049529958724,47.50415932093916,47.50415932093916,47.50415932093916,47.50415932093916,0.9674981531759502,0.9674981531759502,0.9674981531759502,0.9674981531759502,0.98,0.98,0.98,0.98,46.55407613452037,46.55407613452037,46.55407613452037,46.55407613452037,186.2163045380815,4469.191308913956,0.1618887265988031,5.045166351656835e-05,0.285
1982-04-08,1982-04-19,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1982,4,8,1982.04,1981,7,190,28,0.1012798148848309,21.946626738028268,0.0187222750389292,0.97,5,Dry,40,10,8,5,62,125.0,0.1066352659933382,1047.2200796855432,1047.2200796855432,,4,261.8050199213858,261.8050199213858,261.8050199213858,261.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1105.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7061265073950682,0.4113861035912061,988.8824873890136,0.4848785737091274,0.4848785737091274,0.4848785737091274,0.4848785737091274,19.95634570772142,19.95634570772142,19.95634570772142,19.95634570772142,,0.9399227255499047,0.9399227255499047,0.9399227255499047,0.9399227255499047,48.1603725627416,48.1603725627416,48.1603725627416,48.1603725627416,0.980862984984554,0.980862984984554,0.980862984984554,0.980862984984554,0.98,0.98,0.98,0.98,47.19716511148677,47.19716511148677,47.19716511148677,47.19716511148677,188.78866044594707,4530.92785070273,0.1610522321854365,5.007667021058801e-05,0.28
1982-04-09,1982-04-20,1323.5347,0.9063317221724048,1199.561484005937,0.273,1982,4,9,1982.04,1981,7,191,28,0.1036421122181129,27.341404320393853,0.0227928327851001,0.97,5,Dry,40,10,8,5,62,125.0,0.1042047462065573,1074.561484005937,1074.561484005937,,4,268.64037100148425,268.64037100148425,268.64037100148425,268.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1132.561484005937,990.0,968.5271932354472,21.47280676455273,0.7461941803342647,0.4469299292077181,988.806875890458,0.5104606023856104,0.5104606023856104,0.5104606023856104,0.5104606023856104,19.769222052625175,19.769222052625175,19.769222052625175,19.769222052625175,,0.9395658583816022,0.9395658583816022,0.9395658583816022,0.9395658583816022,48.93581038977923,48.93581038977923,48.93581038977923,48.93581038977923,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.98,0.98,0.98,0.98,47.95709418198364,47.95709418198364,47.95709418198364,47.95709418198364,191.82837672793457,4603.881041470429,0.1599154184972024,4.9588284146902886e-05,0.275
1982-04-10,1982-04-21,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1982,4,10,1982.04,1981,7,192,28,0.1076613433446157,46.51887877896775,0.0373321658604756,0.97,5,Dry,40,10,8,5,62,125.0,0.1003145573377254,1121.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,21.080362784904764,6.745716091169525,1.6864290227923813,1.349143218233905,0.8432145113961906,10.455859941312765,46.74571609116953,11.686429022792382,9.349143218233904,5.843214511396191,72.45585994131277,1167.7812883321958,990.0,968.6733954258954,21.32660457410464,0.7978073156432816,0.48,988.7221926843569,0.5349,0.5349,0.5349,0.5349,19.513897258461377,19.513897258461377,19.513897258461377,19.513897258461377,,0.9386733594463996,0.9386733594463996,0.9386733594463996,0.9386733594463996,49.4003356449052,49.4003356449052,49.4003356449052,49.4003356449052,1.0061168155785172,1.0061168155785172,1.0061168155785172,1.0061168155785172,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1982-04-11,1982-04-22,1392.323,0.9273803807430936,1291.2130338573666,0.261,1982,4,11,1982.04,1981,7,193,28,0.1115608061252764,45.13267107246179,0.0349536984905059,0.93,5,Dry,40,10,8,5,62,125.0,0.0968081925463339,1166.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,66.21303385736655,21.188170834357297,5.297042708589324,4.23763416687146,2.648521354294662,32.84166479325381,61.188170834357294,15.297042708589323,12.23763416687146,7.648521354294662,94.8416647932538,1188.722847709818,990.0,968.8152409635516,21.184759036448327,0.8284962861931032,0.48,988.6915037138068,0.5349,0.5349,0.5349,0.5349,19.34136275025525,19.34136275025525,19.34136275025525,19.34136275025525,,0.9381350517807964,0.9381350517807964,0.9381350517807964,0.9381350517807964,48.93547706018967,48.93547706018967,48.93547706018967,48.93547706018967,0.9966492272951052,0.9966492272951052,0.9966492272951052,0.9966492272951052,0.98,0.98,0.98,0.98,47.95676751898588,47.95676751898588,47.95676751898588,47.95676751898588,191.8270700759435,4603.849681822644,0.1485634554840883,4.8441179312106944e-05,0.26
1982-04-12,1982-04-23,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1982,4,12,1982.04,1981,7,194,28,0.1147139975053083,36.4952706022209,0.0274874160835165,0.93,5,Dry,40,10,8,5,62,125.0,0.0941471854775197,1202.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,102.70830445958768,32.866657427068056,8.000000000000002,6.573331485413612,4.108332178383507,51.1599833687225,72.86665742706805,18.0,14.573331485413611,9.108332178383506,113.1599833687225,1205.4399889124816,990.0,968.9299403854444,21.07005961455559,0.8529945503765223,0.48,988.6670054496236,0.5349,0.5349,0.5349,0.5349,19.20216506417909,19.20216506417909,19.20216506417909,19.20216506417909,,0.9377007550002388,0.9377007550002388,0.9377007550002388,0.9377007550002388,48.56080277832034,48.56080277832034,48.56080277832034,48.56080277832034,0.989018386523836,0.989018386523836,0.989018386523836,0.989018386523836,0.98,0.98,0.98,0.98,47.589586722753936,47.589586722753936,47.589586722753936,47.589586722753936,190.3583468910157,4568.600325384377,0.1433736207355399,4.807028961894336e-05,0.255
1982-04-13,1982-04-24,1442.8091,0.9395485585172468,1355.589210120566,0.252,1982,4,13,1982.04,1981,7,195,28,0.1171229077544169,27.88090566097844,0.0205673705963613,0.93,5,Dry,40,10,8,5,62,125.0,0.0922108254231992,1230.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,130.5892101205659,41.78854723858109,8.0,8.357709447716218,5.223568404822636,67.21938502944596,81.78854723858109,18.0,16.357709447716218,10.223568404822636,129.21938502944596,1216.1462566862974,990.0,969.0180574480818,20.981942551918223,0.868684133491342,0.48,988.6513158665086,0.5349,0.5349,0.5349,0.5349,19.098358418426866,19.098358418426866,19.098358418426866,19.098358418426866,,0.9373768782654918,0.9373768782654918,0.9373768782654918,0.9373768782654918,48.28160176823751,48.28160176823751,48.28160176823751,48.28160176823751,0.9833320115730652,0.9833320115730652,0.9833320115730652,0.9833320115730652,0.98,0.98,0.98,0.98,47.31596973287276,47.31596973287276,47.31596973287276,47.31596973287276,189.26387893149104,4542.333094355785,0.1396174279925538,4.77939088210836e-05,0.25
1982-04-14,1982-04-25,1453.0426,0.9400588702282704,1365.945584949549,0.25,1982,4,14,1982.04,1981,7,196,28,0.118017698539641,10.356374828983007,0.0075818355746327,0.93,5,Dry,40,10,8,5,62,125.0,0.0915116981066393,1240.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,140.9455849495489,45.10258718385565,8.0,9.02051743677113,5.637823397981956,73.18465693094016,85.10258718385565,18.0,17.02051743677113,10.637823397981956,135.18465693094015,1220.1231046206267,990.0,969.0515165052216,20.94848349477843,0.8745120361292021,0.48,988.6454879638708,0.5349,0.5349,0.5349,0.5349,19.059071458649207,19.059071458649207,19.059071458649207,19.059071458649207,,0.9372543029509856,0.9372543029509856,0.9372543029509856,0.9372543029509856,48.17598185979617,48.17598185979617,48.17598185979617,48.17598185979617,0.981180893274871,0.981180893274871,0.981180893274871,0.981180893274871,0.98,0.98,0.98,0.98,47.21246222260024,47.21246222260024,47.21246222260024,47.21246222260024,188.84984889040095,4532.396373369624,0.1382557628731426,4.768935578040429e-05,0.25
1982-04-15,1982-04-26,1473.6465,0.944675992155444,1392.1184694738974,0.245,1982,4,15,1982.04,1981,7,197,29,0.1202790357625447,26.17288452434855,0.0188007594886947,0.93,5,Dry,40,10,8,5,62,125.0,0.0897912086801343,1267.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,167.11846947389745,53.47791023164719,8.0,10.695582046329436,6.684738778955898,88.26023841696492,93.4779102316472,18.0,18.695582046329434,11.684738778955898,150.2602384169649,1230.1734922779765,990.0,969.1360750552234,20.863924944776613,0.8930644694469101,0.48,988.626935530553,0.5349,0.5349,0.5349,0.5349,18.955960475329668,18.955960475329668,18.955960475329668,18.955960475329668,,0.9369312754972884,0.9369312754972884,0.9369312754972884,0.9369312754972884,47.89883207703129,47.89883207703129,47.89883207703129,47.89883207703129,0.9755362948478876,0.9755362948478876,0.9755362948478876,0.9755362948478876,0.98,0.98,0.98,0.98,46.94085543549066,46.94085543549066,46.94085543549066,46.94085543549066,187.76342174196265,4506.322121807103,0.1348760366730292,4.74150054903946e-05,0.245
1982-04-16,1982-04-27,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1982,4,16,1982.04,1981,7,198,29,0.1209273864249316,7.50405859244097,0.0053614874310491,0.93,5,Dry,40,10,8,5,62,125.0,0.0893097942433771,1274.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,174.62252806633842,55.879208981228295,8.000000000000002,11.17584179624566,6.984901122653537,92.58257616621091,95.87920898122827,18.0,19.17584179624566,11.984901122653536,154.5825761662109,1233.055050777474,990.0,969.1603189368298,20.839681063170246,0.9005286693037681,0.48,988.6194713306962,0.5349,0.5349,0.5349,0.5349,18.924252393866475,18.924252393866475,18.924252393866475,18.924252393866475,,0.9368313950406796,0.9368313950406796,0.9368313950406796,0.9368313950406796,47.81361291529503,47.81361291529503,47.81361291529503,47.81361291529503,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.98,0.98,0.98,0.98,46.85734065698912,46.85734065698912,46.85734065698912,46.85734065698912,187.4293626279565,4498.304703070956,0.1339142224917608,4.733064712827184e-05,0.245
1982-04-17,1982-04-28,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1982,4,17,1982.04,1981,7,199,29,0.1209273864249316,0.0,0.0,0.93,5,Dry,40,10,8,5,62,125.0,0.0893097942433771,1274.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,174.62252806633842,55.879208981228295,8.000000000000002,11.17584179624566,6.984901122653537,92.58257616621091,95.87920898122827,18.0,19.17584179624566,11.984901122653536,154.5825761662109,1233.055050777474,990.0,969.1603189368298,20.839681063170246,0.9005286693037681,0.48,988.6194713306962,0.5349,0.5349,0.5349,0.5349,18.924252393866475,18.924252393866475,18.924252393866475,18.924252393866475,,0.9368313950406796,0.9368313950406796,0.9368313950406796,0.9368313950406796,47.81361291529503,47.81361291529503,47.81361291529503,47.81361291529503,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.98,0.98,0.98,0.98,46.85734065698912,46.85734065698912,46.85734065698912,46.85734065698912,187.4293626279565,4498.304703070956,0.1339142224917608,4.733064712827184e-05,0.245
1982-04-18,1982-04-29,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1982,4,18,1982.04,1981,7,200,29,0.1209273864249316,0.0,0.0,0.93,5,Dry,40,10,8,5,62,125.0,0.0893097942433771,1274.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,174.62252806633842,55.879208981228295,8.000000000000002,11.17584179624566,6.984901122653537,92.58257616621091,95.87920898122827,18.0,19.17584179624566,11.984901122653536,154.5825761662109,1233.055050777474,990.0,969.1603189368298,20.839681063170246,0.9005286693037681,0.48,988.6194713306962,0.5349,0.5349,0.5349,0.5349,18.924252393866475,18.924252393866475,18.924252393866475,18.924252393866475,,0.9368313950406796,0.9368313950406796,0.9368313950406796,0.9368313950406796,47.81361291529503,47.81361291529503,47.81361291529503,47.81361291529503,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.98,0.98,0.98,0.98,46.85734065698912,46.85734065698912,46.85734065698912,46.85734065698912,187.4293626279565,4498.304703070956,0.1339142224917608,4.733064712827184e-05,0.245
1982-04-19,1982-04-30,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1982,4,19,1982.04,1981,7,201,29,0.122182213407947,14.523460451567416,0.0102701280981525,0.93,5,Dry,40,10,8,5,62,125.0,0.0883925712160779,1289.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,189.14598851790583,60.0,8.0,12.105343265145974,7.565839540716233,101.47480571204362,100.0,18.0,20.105343265145976,12.565839540716231,163.47480571204363,1238.105343265146,990.0,969.2072408859808,20.79275911401908,0.9136106152264856,0.48,988.6063893847736,0.5349,0.5349,0.5349,0.5349,18.86424849879256,18.86424849879256,18.86424849879256,18.86424849879256,,0.9366423827711966,0.9366423827711966,0.9366423827711966,0.9366423827711966,47.6523922097048,47.6523922097048,47.6523922097048,47.6523922097048,0.9705171529471446,0.9705171529471446,0.9705171529471446,0.9705171529471446,0.98,0.98,0.98,0.98,46.699344365510704,46.699344365510704,46.699344365510704,46.699344365510704,186.7973774620428,4483.137059089027,0.1320920039223217,4.717105491465727e-05,0.24
1982-04-20,1982-05-01,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1982,4,20,1982.04,1981,7,202,29,0.1237071185387949,17.64936494036897,0.0123267371260422,0.93,5,Dry,40,10,8,5,62,125.0,0.0873029792268024,1306.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,206.7953534582748,60.0,8.0,13.234902621329589,8.271814138330992,117.28863669861424,100.0,18.0,21.23490262132959,13.271814138330992,179.28863669861423,1239.2349026213296,990.0,969.2642619111728,20.735738088827134,0.9165365515856496,0.48,988.6034634484143,0.5349,0.5349,0.5349,0.5349,18.80430153724148,18.80430153724148,18.80430153724148,18.80430153724148,,0.9364535498423108,0.9364535498423108,0.9364535498423108,0.9364535498423108,47.49138556274691,47.49138556274691,47.49138556274691,47.49138556274691,0.9672379951679616,0.9672379951679616,0.9672379951679616,0.9672379951679616,0.98,0.98,0.98,0.98,46.54155785149197,46.54155785149197,46.54155785149197,46.54155785149197,186.1662314059679,4467.989553743229,0.1300229330653384,4.701167459746664e-05,0.24
1982-04-21,1982-05-02,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1982,4,21,1982.04,1981,7,203,29,0.1237071185387949,0.0,0.0,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.103366727404534,1283.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,183.7953534582748,55.00000000000001,7.0,12.418604963396946,12.418604963396946,96.95814353148091,100.0,18.0,22.418604963396945,22.418604963396945,168.9581435314809,1240.418604963397,990.0,969.2642619111728,20.735738088827134,0.9196027363789696,0.48,988.6003972636212,0.5349,0.5349,0.5349,0.5349,18.801235352448195,18.801235352448195,18.801235352448195,18.801235352448195,,0.9364438913602118,0.9364438913602118,0.9364438913602118,0.9364438913602118,47.483151988876216,47.483151988876216,47.483151988876216,47.483151988876216,0.967070305272428,0.967070305272428,0.967070305272428,0.967070305272428,0.98,0.98,0.98,0.98,46.53348894909869,46.53348894909869,46.53348894909869,46.53348894909869,186.1339557963948,4467.214939113474,0.1300003910103617,4.700352419100878e-05,0.24
1982-04-22,1982-05-03,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1982,4,22,1982.04,1981,7,204,30,0.1241565629677216,5.201903112577611,0.0036199812412941,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1029925417903556,1288.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,188.9972565708524,55.0,7.0,12.770084903435974,12.770084903435974,101.45708676398048,100.0,18.0,22.77008490343597,22.77008490343597,173.45708676398047,1240.770084903436,990.0,969.2810680596904,20.71893194030952,0.9205131869280682,0.48,988.599486813072,0.5349,0.5349,0.5349,0.5349,18.78351875338148,18.78351875338148,18.78351875338148,18.78351875338148,,0.9363880840731518,0.9363880840731518,0.9363880840731518,0.9363880840731518,47.435581034750165,47.435581034750165,47.435581034750165,47.435581034750165,0.966101446736256,0.966101446736256,0.966101446736256,0.966101446736256,0.98,0.98,0.98,0.98,46.48686941405517,46.48686941405517,46.48686941405517,46.48686941405517,185.94747765622063,4462.739463749296,0.129400022725132,4.695643375157088e-05,0.24
1982-04-23,1982-05-04,1442.8091,0.9395485585172468,1355.589210120566,0.252,1982,4,23,1982.04,1981,7,205,30,0.1171229077544169,81.4080464502865,0.0600536252741684,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1982-04-24,1982-05-05,1442.8091,0.9395485585172468,1355.589210120566,0.252,1982,4,24,1982.04,1981,7,206,30,0.1171229077544169,0.0,0.0,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1982-04-25,1982-05-06,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1982,4,25,1982.04,1981,7,207,30,0.1147139975053083,27.88090566097844,0.0209992703723629,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1114702676053833,1179.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,79.70830445958768,24.23563311271247,5.924265871996382,5.385696247269438,5.385696247269438,38.777012980339954,69.23563311271246,16.924265871996383,15.385696247269438,15.385696247269438,110.77701298033996,1201.5455952319785,990.0,968.9299403854444,21.07005961455559,0.8472874809641991,0.48,988.6727125190358,0.5349,0.5349,0.5349,0.5349,19.20787213359141,19.20787213359141,19.20787213359141,19.20787213359141,,0.9377185610568052,0.9377185610568052,0.9377185610568052,0.9377185610568052,48.576157917269015,48.576157917269015,48.576157917269015,48.576157917269015,0.989331118477984,0.989331118477984,0.989331118477984,0.989331118477984,0.98,0.98,0.98,0.98,47.60463475892363,47.60463475892363,47.60463475892363,47.60463475892363,190.4185390356945,4570.044936856669,0.1434189561036148,4.808548965547842e-05,0.255
1982-04-26,1982-05-07,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1982,4,26,1982.04,1981,7,208,30,0.1147139975053083,0.0,0.0,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1114702676053833,1179.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,79.70830445958768,24.23563311271247,5.924265871996382,5.385696247269438,5.385696247269438,38.777012980339954,69.23563311271246,16.924265871996383,15.385696247269438,15.385696247269438,110.77701298033996,1201.5455952319785,990.0,968.9299403854444,21.07005961455559,0.8472874809641991,0.48,988.6727125190358,0.5349,0.5349,0.5349,0.5349,19.20787213359141,19.20787213359141,19.20787213359141,19.20787213359141,,0.9377185610568052,0.9377185610568052,0.9377185610568052,0.9377185610568052,48.576157917269015,48.576157917269015,48.576157917269015,48.576157917269015,0.989331118477984,0.989331118477984,0.989331118477984,0.989331118477984,0.98,0.98,0.98,0.98,47.60463475892363,47.60463475892363,47.60463475892363,47.60463475892363,190.4185390356945,4570.044936856669,0.1434189561036148,4.808548965547842e-05,0.255
1982-04-27,1982-05-08,1412.3815,0.928274988254288,1311.0784203230735,0.258,1982,4,27,1982.04,1981,7,209,30,0.1132771755159135,16.629884136513965,0.0126841261962164,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.112884170546816,1163.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,63.07842032307349,19.17924942255613,4.688260969958165,4.262055427234696,4.262055427234696,30.686799076089805,64.17924942255613,15.688260969958163,14.262055427234696,14.262055427234696,102.6867990760898,1194.129565819749,990.0,968.8776750353012,21.12232496469892,0.8364196031655804,0.48,988.6835803968344,0.5349,0.5349,0.5349,0.5349,19.27100536153329,19.27100536153329,19.27100536153329,19.27100536153329,,0.937915536727984,0.937915536727984,0.937915536727984,0.937915536727984,48.74605740957324,48.74605740957324,48.74605740957324,48.74605740957324,0.9927913932703308,0.9927913932703308,0.9927913932703308,0.9927913932703308,0.98,0.98,0.98,0.98,47.77113626138178,47.77113626138178,47.77113626138178,47.77113626138178,191.0845450455271,4586.029081092651,0.1457460835931083,4.8253672991294725e-05,0.26
1982-04-28,1982-05-09,1392.323,0.9273803807430936,1291.2130338573666,0.261,1982,4,28,1982.04,1981,7,210,30,0.1115608061252764,19.865386465706933,0.0153850572638359,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1146208999748594,1143.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,43.21303385736656,13.139098132307398,3.21177954345292,2.9197995849572,2.9197995849572,21.02255701169184,58.1390981323074,14.21177954345292,12.9197995849572,12.9197995849572,93.02255701169184,1185.2706772607175,990.0,968.8152409635516,21.184759036448327,0.8234372762437955,0.48,988.6965627237562,0.5349,0.5349,0.5349,0.5349,19.346421760204517,19.346421760204517,19.346421760204517,19.346421760204517,,0.938150835891838,0.938150835891838,0.938150835891838,0.938150835891838,48.94910038801453,48.94910038801453,48.94910038801453,48.94910038801453,0.9969266881469354,0.9969266881469354,0.9969266881469354,0.9969266881469354,0.98,0.98,0.98,0.98,47.97011838025424,47.97011838025424,47.97011838025424,47.97011838025424,191.8804735210169,4605.131364504407,0.1486048146120347,4.845466503055983e-05,0.26
1982-04-29,1982-05-10,1382.3614,0.91853493973922,1269.7472452468237,0.263,1982,4,29,1982.04,1981,7,211,31,0.1097061619893255,21.46578861054309,0.0169055602923323,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1165586305101458,1121.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,21.74724524682369,6.612338081804502,1.616349308885545,1.4694084626232229,1.4694084626232229,10.579740930887205,51.6123380818045,12.616349308885544,11.469408462623225,11.469408462623225,82.5797409308872,1175.6980958533134,990.0,968.74777705649,21.25222294350999,0.8094090626041026,0.48,988.710590937396,0.5349,0.5349,0.5349,0.5349,19.42791388090585,19.42791388090585,19.42791388090585,19.42791388090585,,0.9384050913084264,0.9384050913084264,0.9384050913084264,0.9384050913084264,49.16860857922799,49.16860857922799,49.16860857922799,49.16860857922799,1.0013973234058653,1.0013973234058653,1.0013973234058653,1.0013973234058653,0.98,0.98,0.98,0.98,48.18523640764342,48.18523640764342,48.18523640764342,48.18523640764342,192.7409456305737,4625.782695133768,0.1517947342292576,4.867195596731659e-05,0.265
