Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1982-04-30,1982-05-11,1382.3614,0.91853493973922,1269.7472452468237,0.263,1982,4,30,1982.04,1981,7,212,31,0.1097061619893255,0.0,0.0,0.89,4,Mod_Dry,45,11,10,10,72,148.0,0.1165586305101458,1121.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,21.74724524682369,6.612338081804502,1.616349308885545,1.4694084626232229,1.4694084626232229,10.579740930887205,51.6123380818045,12.616349308885544,11.469408462623225,11.469408462623225,82.5797409308872,1175.6980958533134,990.0,968.74777705649,21.25222294350999,0.8094090626041026,0.48,988.710590937396,0.5349,0.5349,0.5349,0.5349,19.42791388090585,19.42791388090585,19.42791388090585,19.42791388090585,,0.9384050913084264,0.9384050913084264,0.9384050913084264,0.9384050913084264,49.16860857922799,49.16860857922799,49.16860857922799,49.16860857922799,1.0013973234058653,1.0013973234058653,1.0013973234058653,1.0013973234058653,0.98,0.98,0.98,0.98,48.18523640764342,48.18523640764342,48.18523640764342,48.18523640764342,192.7409456305737,4625.782695133768,0.1517947342292576,4.867195596731659e-05,0.265
1982-05-01,1982-05-12,1392.323,0.9273803807430936,1291.2130338573666,0.261,1982,5,1,1982.05,1981,8,213,31,0.1115608061252764,21.46578861054309,0.0166245135757468,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1982-05-02,1982-05-13,1392.323,0.9273803807430936,1291.2130338573666,0.261,1982,5,2,1982.05,1981,8,214,31,0.1115608061252764,0.0,0.0,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1982-05-03,1982-05-14,1392.323,0.9273803807430936,1291.2130338573666,0.261,1982,5,3,1982.05,1981,8,215,31,0.1115608061252764,0.0,0.0,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1982-05-04,1982-05-15,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1982,5,4,1982.05,1981,8,216,31,0.1076613433446157,45.13267107246179,0.0362197113608253,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1982-05-05,1982-05-16,1342.9646,0.905877929951145,1216.5619918456675,0.269,1982,5,5,1982.05,1981,8,217,31,0.1051109560954656,29.51837093923724,0.0242637622555135,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.157821797234281,1024.5619918456675,1024.5619918456675,,4,256.1404979614169,256.1404979614169,256.1404979614169,256.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1091.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6861111566789837,0.3819305893993677,988.9319582539216,0.4640742225387858,0.4640742225387858,0.4640742225387858,0.4640742225387858,19.88726062843932,19.88726062843932,19.88726062843932,19.88726062843932,,0.9393517580976524,0.9393517580976524,0.9393517580976524,0.9393517580976524,46.92671644736997,46.92671644736997,46.92671644736997,46.92671644736997,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.98,0.98,0.98,0.98,45.98818211842257,45.98818211842257,45.98818211842257,45.98818211842257,183.95272847369029,4414.865483368567,0.1512070323638932,4.987299991436502e-05,0.27
1982-05-06,1982-05-17,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1982,5,6,1982.05,1981,8,218,32,0.1032737759922177,21.26365860240708,0.0177894154212625,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1606293547478119,1003.2983332432603,1003.2983332432603,,4,250.82458331081511,250.82458331081511,250.82458331081511,250.82458331081511,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1070.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6549501633229664,0.3542878332162386,988.9907620034608,0.4450355165865018,0.4450355165865018,0.4450355165865018,0.4450355165865018,20.031931725252637,20.031931725252637,20.031931725252637,20.031931725252637,,0.939363335578268,0.939363335578268,0.939363335578268,0.939363335578268,46.2876609762869,46.2876609762869,46.2876609762869,46.2876609762869,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.98,0.98,0.98,0.98,45.36190775676116,45.36190775676116,45.36190775676116,45.36190775676116,181.44763102704465,4354.743144649072,0.1518011244395481,5.023642326485764e-05,0.275
1982-05-07,1982-05-18,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1982,5,7,1982.05,1981,8,219,32,0.1025276051483333,8.636236619032617,0.007277755515745,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1617983759203184,994.6620966242278,994.6620966242278,,4,248.66552415605696,248.66552415605696,248.66552415605696,248.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.6620966242278,990.0,968.486652303676,21.51334769632388,0.6422941234128727,0.3457296772993822,989.0119761992878,0.4374293345461993,0.4374293345461993,0.4374293345461993,0.4374293345461993,20.08789456106548,20.08789456106548,20.08789456106548,20.08789456106548,,0.9393306094118676,0.9393306094118676,0.9393306094118676,0.9393306094118676,46.01582064905252,46.01582064905252,46.01582064905252,46.01582064905252,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.98,0.98,0.98,0.98,45.09550423607146,45.09550423607146,45.09550423607146,45.09550423607146,180.38201694428585,4329.16840666286,0.1520079030563375,5.037501276856909e-05,0.275
1982-05-08,1982-05-19,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1982,5,8,1982.05,1981,8,220,32,0.1025276051483333,0.0,0.0,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1617983759203184,994.6620966242278,994.6620966242278,,4,248.66552415605696,248.66552415605696,248.66552415605696,248.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.6620966242278,990.0,968.486652303676,21.51334769632388,0.6422941234128727,0.3457296772993822,989.0119761992878,0.4374293345461993,0.4374293345461993,0.4374293345461993,0.4374293345461993,20.08789456106548,20.08789456106548,20.08789456106548,20.08789456106548,,0.9393306094118676,0.9393306094118676,0.9393306094118676,0.9393306094118676,46.01582064905252,46.01582064905252,46.01582064905252,46.01582064905252,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.98,0.98,0.98,0.98,45.09550423607146,45.09550423607146,45.09550423607146,45.09550423607146,180.38201694428585,4329.16840666286,0.1520079030563375,5.037501276856909e-05,0.275
1982-05-09,1982-05-20,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1982,5,9,1982.05,1981,8,221,32,0.1021894809402341,3.9134746307770456,0.0033087966098672,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1623337338380455,990.7486219934508,990.7486219934508,,4,247.6871554983627,247.6871554983627,247.6871554983627,247.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1057.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6365590916740365,0.3425988975947606,989.0208420107311,0.4340050442442694,0.4340050442442694,0.4340050442442694,0.4340050442442694,20.11248415450756,20.11248415450756,20.11248415450756,20.11248415450756,,0.939312615289644,0.939312615289644,0.939312615289644,0.939312615289644,45.88999973304143,45.88999973304143,45.88999973304143,45.88999973304143,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.98,0.98,0.98,0.98,44.9721997383806,44.9721997383806,44.9721997383806,44.9721997383806,179.88879895352238,4317.331174884537,0.1520938563008687,5.0435710644625246e-05,0.28
1982-05-10,1982-05-21,1275.7375,0.914516856089578,1166.683447695578,0.283,1982,5,10,1982.05,1981,8,222,32,0.1008014498808979,16.065174297872776,0.0137699513347896,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1982-05-11,1982-05-22,1266.3107,0.909265330658498,1151.4124173518942,0.285,1982,5,11,1982.05,1981,8,223,32,0.0994820328592036,15.271030343683831,0.0132628675125853,0.91,5,Dry,42,9,8,6,82,147.0,0.1276692849449042,1004.4124173518942,1004.4124173518942,,4,251.10310433797355,251.10310433797355,251.10310433797355,251.10310433797355,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1063.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6448591444934659,0.3557361425574624,988.9994047129492,0.4460270514431858,0.4460270514431858,0.4460270514431858,0.4460270514431858,20.1775100641142,20.1775100641142,20.1775100641142,20.1775100641142,,0.939689923371416,0.939689923371416,0.939689923371416,0.939689923371416,46.6920480434067,46.6920480434067,46.6920480434067,46.6920480434067,0.9509582086233545,0.9509582086233545,0.9509582086233545,0.9509582086233545,0.98,0.98,0.98,0.98,45.75820708253857,45.75820708253857,45.75820708253857,45.75820708253857,183.03282833015427,4392.787879923702,0.1589637436350626,5.061909971999e-05,0.285
1982-05-12,1982-05-23,1247.589,0.9151467263536076,1141.726989184771,0.287,1982,5,12,1982.05,1981,8,224,32,0.0986452118655642,9.685428167123291,0.0084831384900859,0.91,5,Dry,42,9,8,6,82,147.0,0.1287523211700221,994.7269891847708,994.7269891847708,,4,248.68174729619275,248.68174729619275,248.68174729619275,248.68174729619275,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1053.726989184771,990.0,968.345427680295,21.65457231970504,0.6306655586948421,0.3457815913478167,989.0235528499572,0.4374861155366745,0.4374861155366745,0.4374861155366745,0.4374861155366745,20.240639054125605,20.240639054125605,20.240639054125605,20.240639054125605,,0.9396469499775886,0.9396469499775886,0.9396469499775886,0.9396469499775886,46.38435675973426,46.38435675973426,46.38435675973426,46.38435675973426,0.9446915837013088,0.9446915837013088,0.9446915837013088,0.9446915837013088,0.98,0.98,0.98,0.98,45.45666962453957,45.45666962453957,45.45666962453957,45.45666962453957,181.8266784981583,4363.840283955798,0.1592558293011784,5.077514860165424e-05,0.285
1982-05-13,1982-05-24,1229.0427,0.91756512366433,1127.726717014242,0.293,1982,5,13,1982.05,1981,8,225,33,0.0974355883500305,14.000272170528886,0.0124145965146554,0.91,5,Dry,42,9,8,6,82,147.0,0.1303507292876732,980.726717014242,980.726717014242,,4,245.1816792535605,245.1816792535605,245.1816792535605,245.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1039.726717014242,990.0,968.301426824902,21.69857317509809,0.610148751298447,0.3345813736113936,989.0552698750902,0.4252358773874617,0.4252358773874617,0.4252358773874617,0.4252358773874617,20.328607172800805,20.328607172800805,20.328607172800805,20.328607172800805,,0.9395674764852332,0.9395674764852332,0.9395674764852332,0.9395674764852332,45.92639042551984,45.92639042551984,45.92639042551984,45.92639042551984,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.98,0.98,0.98,0.98,45.00786261700944,45.00786261700944,45.00786261700944,45.00786261700944,180.03145046803775,4320.754811232906,0.1596410262804513,5.099151004407212e-05,0.295
1982-05-14,1982-05-25,1229.0427,0.91756512366433,1127.726717014242,0.293,1982,5,14,1982.05,1981,8,226,33,0.0974355883500305,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1303507292876732,980.726717014242,980.726717014242,,4,245.1816792535605,245.1816792535605,245.1816792535605,245.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1039.726717014242,990.0,968.301426824902,21.69857317509809,0.610148751298447,0.3345813736113936,989.0552698750902,0.4252358773874617,0.4252358773874617,0.4252358773874617,0.4252358773874617,20.328607172800805,20.328607172800805,20.328607172800805,20.328607172800805,,0.9395674764852332,0.9395674764852332,0.9395674764852332,0.9395674764852332,45.92639042551984,45.92639042551984,45.92639042551984,45.92639042551984,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.98,0.98,0.98,0.98,45.00786261700944,45.00786261700944,45.00786261700944,45.00786261700944,180.03145046803775,4320.754811232906,0.1596410262804513,5.099151004407212e-05,0.295
1982-05-15,1982-05-26,1229.0427,0.91756512366433,1127.726717014242,0.293,1982,5,15,1982.05,1981,8,227,33,0.0974355883500305,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1303507292876732,980.726717014242,980.726717014242,,4,245.1816792535605,245.1816792535605,245.1816792535605,245.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1039.726717014242,990.0,968.301426824902,21.69857317509809,0.610148751298447,0.3345813736113936,989.0552698750902,0.4252358773874617,0.4252358773874617,0.4252358773874617,0.4252358773874617,20.328607172800805,20.328607172800805,20.328607172800805,20.328607172800805,,0.9395674764852332,0.9395674764852332,0.9395674764852332,0.9395674764852332,45.92639042551984,45.92639042551984,45.92639042551984,45.92639042551984,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.98,0.98,0.98,0.98,45.00786261700944,45.00786261700944,45.00786261700944,45.00786261700944,180.03145046803775,4320.754811232906,0.1596410262804513,5.099151004407212e-05,0.295
1982-05-16,1982-05-27,1229.0427,0.91756512366433,1127.726717014242,0.293,1982,5,16,1982.05,1981,8,228,33,0.0974355883500305,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1303507292876732,980.726717014242,980.726717014242,,4,245.1816792535605,245.1816792535605,245.1816792535605,245.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1039.726717014242,990.0,968.301426824902,21.69857317509809,0.610148751298447,0.3345813736113936,989.0552698750902,0.4252358773874617,0.4252358773874617,0.4252358773874617,0.4252358773874617,20.328607172800805,20.328607172800805,20.328607172800805,20.328607172800805,,0.9395674764852332,0.9395674764852332,0.9395674764852332,0.9395674764852332,45.92639042551984,45.92639042551984,45.92639042551984,45.92639042551984,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.98,0.98,0.98,0.98,45.00786261700944,45.00786261700944,45.00786261700944,45.00786261700944,180.03145046803775,4320.754811232906,0.1596410262804513,5.099151004407212e-05,0.295
1982-05-17,1982-05-28,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1982,5,17,1982.05,1981,8,229,33,0.0972681237424458,1.938247772970726,0.0017216802498226,0.91,5,Dry,42,9,8,6,82,147.0,0.1305751515638378,978.7884692412712,978.7884692412712,,4,244.69711731031785,244.69711731031785,244.69711731031785,244.69711731031785,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1037.7884692412713,990.0,968.295335189044,21.704664810956046,0.6073083310723144,0.333030775393017,989.0596608935348,0.4235580835474933,0.4235580835474933,0.4235580835474933,0.4235580835474933,20.34076762094322,20.34076762094322,20.34076762094322,20.34076762094322,,0.939527673954816,0.939527673954816,0.939527673954816,0.939527673954816,45.86110005232035,45.86110005232035,45.86110005232035,45.86110005232035,0.9340346242835104,0.9340346242835104,0.9340346242835104,0.9340346242835104,0.98,0.98,0.98,0.98,44.94387805127395,44.94387805127395,44.94387805127395,44.94387805127395,179.7755122050958,4314.612292922299,0.159688535739095,5.1019851427043785e-05,0.295
1982-05-18,1982-05-29,1210.671,0.922658798487674,1117.0362502238706,0.296,1982,5,18,1982.05,1981,8,230,33,0.0965119320193424,8.752219017400648,0.0078352148514845,0.91,5,Dry,42,9,8,6,82,147.0,0.1315982359306056,970.0362502238706,970.0362502238706,,4,242.5090625559677,242.5090625559677,242.5090625559677,242.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1029.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5968764013777315,0.3260290001790965,989.0770945984432,0.4160311751925287,0.4160311751925287,0.4160311751925287,0.4160311751925287,20.39323520826133,20.39323520826133,20.39323520826133,20.39323520826133,,0.9392662302558648,0.9392662302558648,0.9392662302558648,0.9392662302558648,45.5555725033957,45.5555725033957,45.5555725033957,45.5555725033957,0.9278120672789348,0.9278120672789348,0.9278120672789348,0.9278120672789348,0.98,0.98,0.98,0.98,44.64446105332779,44.64446105332779,44.64446105332779,44.64446105332779,178.57784421331115,4285.868261119467,0.1598675460868181,5.113721957758964e-05,0.295
1982-05-19,1982-05-30,1192.4734,0.9195163786021252,1096.498822347363,0.301,1982,5,19,1982.05,1981,8,231,33,0.0947374982508122,20.53742787650731,0.0187300044997232,0.91,5,Dry,42,9,8,6,82,147.0,0.1340630714817415,949.4988223473632,949.4988223473632,,4,237.3747055868408,237.3747055868408,237.3747055868408,237.3747055868408,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1008.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5780843758645187,0.3095990578778905,989.1123165662576,0.398579010771785,0.398579010771785,0.398579010771785,0.398579010771785,20.51045554239417,20.51045554239417,20.51045554239417,20.51045554239417,,0.9386320136151658,0.9386320136151658,0.9386320136151658,0.9386320136151658,44.81710580941159,44.81710580941159,44.81710580941159,44.81710580941159,0.9127720124116414,0.9127720124116414,0.9127720124116414,0.9127720124116414,0.98,0.98,0.98,0.98,43.92076369322336,43.92076369322336,43.92076369322336,43.92076369322336,175.68305477289346,4216.393314549443,0.1602218362595179,5.139642872581967e-05,0.3
1982-05-20,1982-05-31,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1982,5,20,1982.05,1981,8,232,34,0.094129002675518,7.042772862200537,0.0064644855251652,0.91,5,Dry,42,9,8,6,82,147.0,0.1349297202667944,942.4560494851628,942.4560494851628,,4,235.6140123712907,235.6140123712907,235.6140123712907,235.6140123712907,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1001.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5716401430177354,0.3039648395881302,989.124395017394,0.3926630815675367,0.3926630815675367,0.3926630815675367,0.3926630815675367,20.550584351730333,20.550584351730333,20.550584351730333,20.550584351730333,,0.9384114852083678,0.9384114852083678,0.9384114852083678,0.9384114852083678,44.56124381185886,44.56124381185886,44.56124381185886,44.56124381185886,0.9075609737649462,0.9075609737649462,0.9075609737649462,0.9075609737649462,0.98,0.98,0.98,0.98,43.67001893562168,43.67001893562168,43.67001893562168,43.67001893562168,174.68007574248674,4192.321817819682,0.1603369643273211,5.148488705474193e-05,0.305
1982-05-21,1982-06-01,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1982,5,21,1982.05,1981,8,233,34,0.0938670765659718,3.0315521938216534,0.0027903938114244,0.91,5,Dry,42,9,8,6,82,147.0,0.1353062273232041,939.4244972913413,939.4244972913413,,4,234.85612432283529,234.85612432283529,234.85612432283529,234.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,998.4244972913413,990.0,968.17161984863,21.828380151370084,0.5688662315759769,0.3015395978330729,989.129594170591,0.3901280877788997,0.3901280877788997,0.3901280877788997,0.3901280877788997,20.567846234182145,20.567846234182145,20.567846234182145,20.567846234182145,,0.93831608057381,0.93831608057381,0.93831608057381,0.93831608057381,44.45069597997984,44.45069597997984,44.45069597997984,44.45069597997984,0.9053094904272878,0.9053094904272878,0.9053094904272878,0.9053094904272878,0.98,0.98,0.98,0.98,43.56168206038024,43.56168206038024,43.56168206038024,43.56168206038024,174.24672824152094,4181.921477796503,0.1603854926651143,5.1522894171416624e-05,0.305
1982-05-22,1982-06-02,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1982,5,22,1982.05,1981,8,234,34,0.0935607797548999,3.5451019799993446,0.0032737736033661,0.91,5,Dry,42,9,8,6,82,147.0,0.1357491892785859,935.8793953113418,935.8793953113418,,4,233.96984882783545,233.96984882783545,233.96984882783545,233.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,994.8793953113418,990.0,968.16047809955,21.83952190045011,0.5656224151031608,0.2987035162490734,989.135674068648,0.3872211041553002,0.3872211041553002,0.3872211041553002,0.3872211041553002,20.587974864942662,20.587974864942662,20.587974864942662,20.587974864942662,,0.9382040580978928,0.9382040580978928,0.9382040580978928,0.9382040580978928,44.320997932801376,44.320997932801376,44.320997932801376,44.320997932801376,0.9026679823381136,0.9026679823381136,0.9026679823381136,0.9026679823381136,0.98,0.98,0.98,0.98,43.43457797414535,43.43457797414535,43.43457797414535,43.43457797414535,173.7383118965814,4169.719485517953,0.1604410543305511,5.1567159652489e-05,0.305
1982-05-23,1982-06-03,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1982,5,23,1982.05,1981,8,235,34,0.093315514734791,2.838715510519023,0.0026283412871471,0.91,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1982-05-24,1982-06-04,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1982,5,24,1982.05,1981,8,236,34,0.093315514734791,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1982-05-25,1982-06-05,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1982,5,25,1982.05,1981,8,237,34,0.09273277377105,6.7446870803362335,0.0062840885702372,0.91,5,Dry,42,9,8,6,82,147.0,0.1369612865388593,926.2959927204864,926.2959927204864,,4,231.5739981801216,231.5739981801216,231.5739981801216,231.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,985.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5568534715395537,0.291036794176389,989.152109734284,0.3793627140307987,0.3793627140307987,0.3793627140307987,0.3793627140307987,20.6423881859889,20.6423881859889,20.6423881859889,20.6423881859889,,0.9378993547914592,0.9378993547914592,0.9378993547914592,0.9378993547914592,43.96880590617099,43.96880590617099,43.96880590617099,43.96880590617099,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.979549502863892,0.979549502863892,0.979549502863892,0.979549502863892,43.06962196690876,43.06962196690876,43.06962196690876,43.06962196690876,172.27848786763502,4134.6837088232405,0.1605134921178269,5.1662898139329416e-05,0.31
1982-05-26,1982-06-06,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1982,5,26,1982.05,1981,8,238,34,0.0915838158871372,13.298123656398046,0.0125454248961268,0.91,5,Dry,42,9,8,6,82,147.0,0.1386795240728094,912.9978690640884,912.9978690640884,,4,228.24946726602207,228.24946726602207,228.24946726602207,228.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,971.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5446855077355399,0.2803982952512708,989.1749161970132,0.3685632845965912,0.3685632845965912,0.3685632845965912,0.3685632845965912,20.71778818107235,20.71778818107235,20.71778818107235,20.71778818107235,,0.9374718166332529,0.9374718166332529,0.9374718166332529,0.9374718166332529,43.47605013622451,43.47605013622451,43.47605013622451,43.47605013622451,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.9785459269576874,0.9785459269576874,0.9785459269576874,0.9785459269576874,42.5433117810107,42.5433117810107,42.5433117810107,42.5433117810107,170.1732471240428,4084.1579309770273,0.1605411219121554,5.177487048442066e-05,0.315
1982-05-27,1982-06-07,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1982,5,27,1982.05,1981,8,239,35,0.0907674364807319,9.448835722283777,0.0089941882029313,0.91,5,Dry,42,9,8,6,82,147.0,0.1399268338122132,903.5490333418048,903.5490333418048,,4,225.8872583354512,225.8872583354512,225.8872583354512,225.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,962.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5360396946848013,0.2728392266734438,989.1911210786418,0.3609569718401528,0.3609569718401528,0.3609569718401528,0.3609569718401528,20.77129571629888,20.77129571629888,20.77129571629888,20.77129571629888,,0.937164715038501,0.937164715038501,0.937164715038501,0.937164715038501,43.12309778476236,43.12309778476236,43.12309778476236,43.12309778476236,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.9778270830646892,0.9778270830646892,0.9778270830646892,0.9778270830646892,42.16693291958753,42.16693291958753,42.16693291958753,42.16693291958753,168.66773167835012,4048.0255602804023,0.1605519840819012,5.1853464460192535e-05,0.32
1982-05-28,1982-06-08,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1982,5,28,1982.05,1981,8,240,35,0.0888019999990386,22.74810742700605,0.0221327952266232,0.91,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1982-05-29,1982-06-09,1095.466,0.935818257253338,1025.1570830002852,0.326,1982,5,29,1982.05,1981,8,241,35,0.0885735719712246,2.6438429145134705,0.0025789637103963,0.91,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1982-05-30,1982-06-10,1095.466,0.935818257253338,1025.1570830002852,0.326,1982,5,30,1982.05,1981,8,242,35,0.0885735719712246,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1982-05-31,1982-06-11,1095.466,0.935818257253338,1025.1570830002852,0.326,1982,5,31,1982.05,1981,8,243,35,0.0885735719712246,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1982-06-01,1982-06-12,1078.3827,0.9251619817921662,997.6786758623872,0.331,1982,6,1,1982.06,1981,9,244,35,0.0861994375945102,27.47840713789799,0.0275423418408194,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1613746027605858,836.6786758623872,836.6786758623872,,4,209.1696689655968,209.1696689655968,209.1696689655968,209.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,900.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4794274770665099,0.2193429406899097,989.3012295822436,0.3095588267588546,0.3095588267588546,0.3095588267588546,0.3095588267588546,21.100956052035205,21.100956052035205,21.100956052035205,21.100956052035205,,0.9340636733487172,0.9340636733487172,0.9340636733487172,0.9340636733487172,40.43114343480674,40.43114343480674,40.43114343480674,40.43114343480674,0.8234448764726424,0.8234448764726424,0.8234448764726424,0.8234448764726424,0.9723444876472642,0.9723444876472642,0.9723444876472642,0.9723444876472642,39.31299944811021,39.31299944811021,39.31299944811021,39.31299944811021,157.25199779244085,3774.04794701858,0.1576178799817618,5.220774923285446e-05,0.33
1982-06-02,1982-06-13,1061.4682,0.9202131020126134,976.7769450097452,0.335,1982,6,2,1982.06,1981,9,245,35,0.0843935280488419,20.901730852642004,0.0213986734222453,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1648278051837041,815.7769450097452,815.7769450097452,,4,203.9442362524363,203.9442362524363,203.9442362524363,203.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,879.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4603021093809849,0.2026215560077961,989.3370763346112,0.2942805156819678,0.2942805156819678,0.2942805156819678,0.2942805156819678,21.235688038890324,21.235688038890324,21.235688038890324,21.235688038890324,,0.9329063664243108,0.9329063664243108,0.9329063664243108,0.9329063664243108,39.62365459056194,39.62365459056194,39.62365459056194,39.62365459056194,0.8069990751641943,0.8069990751641943,0.8069990751641943,0.8069990751641943,0.9706999075164194,0.9706999075164194,0.9706999075164194,0.9706999075164194,38.46267784652103,38.46267784652103,38.46267784652103,38.46267784652103,153.8507113860841,3692.417073266018,0.1575085408926693,5.238724749428433e-05,0.335
1982-06-03,1982-06-14,1044.7218,0.9169267811345148,957.9333972550564,0.342,1982,6,3,1982.06,1981,9,246,36,0.0827654455228368,18.84354775468887,0.0196710416493305,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1680701398044405,796.9333972550564,796.9333972550564,,4,199.2333493137641,199.2333493137641,199.2333493137641,199.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,860.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4430600071910308,0.1884666986275282,989.3684732941816,0.2808533780785395,0.2808533780785395,0.2808533780785395,0.2808533780785395,21.35588632708275,21.35588632708275,21.35588632708275,21.35588632708275,,0.9313643337138664,0.9313643337138664,0.9313643337138664,0.9313643337138664,38.86314462025695,38.86314462025695,38.86314462025695,38.86314462025695,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.97,0.97,0.97,0.97,37.69725028164924,37.69725028164924,37.69725028164924,37.69725028164924,150.78900112659696,3618.936027038327,0.1574107360268266,5.2558763116902576e-05,0.34
1982-06-04,1982-06-15,1019.9159,0.9227467245233664,941.1240560143012,0.348,1982,6,4,1982.06,1981,9,247,36,0.0813131184396356,16.809341240754975,0.0178609197515821,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1982-06-05,1982-06-16,995.4845,0.9181998096202312,914.0536783798912,0.355,1982,6,5,1982.06,1981,9,248,36,0.0789742378120225,27.0703776344102,0.0296157416951605,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1761384520495158,753.0536783798912,753.0536783798912,,4,188.2634195949728,188.2634195949728,188.2634195949728,188.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,817.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4029094683030552,0.1665268391899456,989.430563692507,0.2507806961226276,0.2507806961226276,0.2507806961226276,0.2507806961226276,21.6235682828648,21.6235682828648,21.6235682828648,21.6235682828648,,0.9277199315635588,0.9277199315635588,0.9277199315635588,0.9277199315635588,37.03811635646543,37.03811635646543,37.03811635646543,37.03811635646543,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.97,0.97,0.97,0.97,35.92697286577147,35.92697286577147,35.92697286577147,35.92697286577147,143.70789146308587,3448.989395114061,0.1572204071404209,5.300931379238056e-05,0.355
1982-06-06,1982-06-17,987.4235,0.9179659771125324,906.4211780013768,0.357,1982,6,6,1982.06,1981,9,249,36,0.0783147897793189,7.632500378514464,0.0084204788720226,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1776216221635495,745.4211780013768,745.4211780013768,,4,186.3552945003442,186.3552945003442,186.3552945003442,186.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3959256267672456,0.1627105890006884,989.441363784232,0.2457050833709156,0.2457050833709156,0.2457050833709156,0.2457050833709156,21.66997398885565,21.66997398885565,21.66997398885565,21.66997398885565,,0.9270799028382748,0.9270799028382748,0.9270799028382748,0.9270799028382748,36.71605333039341,36.71605333039341,36.71605333039341,36.71605333039341,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.97,0.97,0.97,0.97,35.614571730481615,35.614571730481615,35.614571730481615,35.614571730481615,142.45828692192646,3418.998886126235,0.1571656646814468,5.308642621786191e-05,0.355
1982-06-07,1982-06-18,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1982,6,7,1982.06,1981,9,250,36,0.0764734562663935,21.31173047367417,0.0240780736588026,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1818984086653995,724.1094475277025,724.1094475277025,,4,181.02736188192563,181.02736188192563,181.02736188192563,181.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,788.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3764251038585265,0.1520547237638512,989.4715201723776,0.2318505936553681,0.2318505936553681,0.2318505936553681,0.2318505936553681,21.799231788611475,21.799231788611475,21.799231788611475,21.799231788611475,,0.9251691621121896,0.9251691621121896,0.9251691621121896,0.9251691621121896,35.80513038325667,35.80513038325667,35.80513038325667,35.80513038325667,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.97,0.97,0.97,0.97,34.730976471758964,34.730976471758964,34.730976471758964,34.730976471758964,138.92390588703586,3334.1737412888606,0.156956754077227,5.329301252630544e-05,0.365
1982-06-08,1982-06-19,939.9208,0.9134042636758518,858.5276662376176,0.375,1982,6,8,1982.06,1981,9,251,36,0.0741767903629301,26.581781290084905,0.0309620555463005,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1875303572982812,697.5276662376176,697.5276662376176,,4,174.3819165594044,174.3819165594044,174.3819165594044,174.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,761.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3592898943296656,0.1392582998712853,989.5014518057992,0.2151918764049467,0.2151918764049467,0.2151918764049467,0.2151918764049467,21.952149264443687,21.952149264443687,21.952149264443687,21.952149264443687,,0.9227183557730756,0.9227183557730756,0.9227183557730756,0.9227183557730756,34.64067557628724,34.64067557628724,34.64067557628724,34.64067557628724,0.7055127408612472,0.7055127408612472,0.7055127408612472,0.7055127408612472,0.97,0.97,0.97,0.97,33.60145530899862,33.60145530899862,33.60145530899862,33.60145530899862,134.40582123599447,3225.739709663867,0.1565538613624532,5.3524687479010166e-05,0.375
1982-06-09,1982-06-20,924.4132,0.9124994692702046,843.5265543863715,0.38,1982,6,9,1982.06,1981,9,252,36,0.0728806942989824,15.001111851246147,0.0177838051134724,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1908653606253337,682.5265543863715,682.5265543863715,,4,170.63163859659286,170.63163859659286,170.63163859659286,170.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,746.5265543863715,990.0,967.2741062175454,22.72589378245459,0.350764910190569,0.1347579663159114,989.5144771234936,0.2060411981756865,0.2060411981756865,0.2060411981756865,0.2060411981756865,22.034329707772425,22.034329707772425,22.034329707772425,22.034329707772425,,0.9213821004463484,0.9213821004463484,0.9213821004463484,0.9213821004463484,33.97331106016116,33.97331106016116,33.97331106016116,33.97331106016116,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.97,0.97,0.97,0.97,32.954111728356324,32.954111728356324,32.954111728356324,32.954111728356324,131.8164469134253,3163.594725922207,0.1562682837048514,5.364726026094793e-05,0.38
1982-06-10,1982-06-21,901.4559,0.907115570001353,817.7246825595828,0.391,1982,6,10,1982.06,1981,9,253,37,0.0706514125731479,25.80187182678868,0.0315532505953293,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1982-06-11,1982-06-22,893.8841,0.8990978772765416,803.6892968412517,0.396,1982,6,11,1982.06,1981,9,254,37,0.0694387552470841,14.0353857183311,0.0174636961988849,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1982-06-12,1982-06-23,871.4097,0.8993963221012959,783.7426792233937,0.405,1982,6,12,1982.06,1981,9,255,37,0.0677153674849012,19.946617617858013,0.0254504675407277,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2054245663379389,622.7426792233937,622.7426792233937,,3,207.58089307446457,207.58089307446457,207.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,686.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3167903226671926,0.1168228037670181,989.5663868735658,0.3048878256389258,0.3048878256389258,0.3048878256389258,0.0,22.226528331033283,22.226528331033283,22.226528331033283,22.531416156672208,,0.9348152002972164,0.9348152002972164,0.9348152002972164,0.0,42.29835467805739,42.29835467805739,42.29835467805739,0.0,0.8614736186977066,0.8614736186977066,0.8614736186977066,0.0,0.9761473618697706,0.9761473618697706,0.9761473618697706,0.96,41.2894273304176,41.2894273304176,41.2894273304176,0.0,123.8682819912528,2972.838767790067,0.158047131124712,5.525212460400253e-05,0.405
1982-06-13,1982-06-24,842.0024,0.8927119306975572,751.6655881559767,0.414,1982,6,13,1982.06,1981,9,256,37,0.0649439068166763,32.077091067416966,0.0426746834933738,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.214190994688174,590.6655881559767,590.6655881559767,,3,196.8885293853256,196.8885293853256,196.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,654.6655881559767,990.0,966.906662352624,23.093337647376075,0.2985612276981172,0.1062662352623906,989.5951725370396,0.2742878822789116,0.2742878822789116,0.2742878822789116,0.0,22.414222302136665,22.414222302136665,22.414222302136665,22.688510184415577,,0.9316577533205406,0.9316577533205406,0.9316577533205406,0.0,40.32173323716457,40.32173323716457,40.32173323716457,0.0,0.8212165628750422,0.8212165628750422,0.8212165628750422,0.0,0.9721216562875042,0.9721216562875042,0.9721216562875042,0.96,39.19763009889533,39.19763009889533,39.19763009889533,0.0,117.592890296686,2822.229367120464,0.1564430940428851,5.530149784255536e-05,0.415
1982-06-14,1982-06-25,842.0024,0.8927119306975572,751.6655881559767,0.414,1982,6,14,1982.06,1981,9,257,37,0.0649439068166763,0.0,0.0,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.214190994688174,590.6655881559767,590.6655881559767,,3,196.8885293853256,196.8885293853256,196.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,654.6655881559767,990.0,966.906662352624,23.093337647376075,0.2985612276981172,0.1062662352623906,989.5951725370396,0.2742878822789116,0.2742878822789116,0.2742878822789116,0.0,22.414222302136665,22.414222302136665,22.414222302136665,22.688510184415577,,0.9316577533205406,0.9316577533205406,0.9316577533205406,0.0,40.32173323716457,40.32173323716457,40.32173323716457,0.0,0.8212165628750422,0.8212165628750422,0.8212165628750422,0.0,0.9721216562875042,0.9721216562875042,0.9721216562875042,0.96,39.19763009889533,39.19763009889533,39.19763009889533,0.0,117.592890296686,2822.229367120464,0.1564430940428851,5.530149784255536e-05,0.415
