Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1982-06-15,1982-06-26,813.2284,0.8958086931444238,728.4970702319307,0.424,1982,6,15,1982.06,1981,9,258,37,0.0629421468680388,23.168517924046,0.0318031724090117,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2210029478206997,567.4970702319307,567.4970702319307,,3,189.16569007731024,189.16569007731024,189.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,631.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2853947871177504,0.0969988280927722,989.6176063847896,0.2531807356056452,0.2531807356056452,0.2531807356056452,0.0,22.550437368256176,22.550437368256176,22.550437368256176,22.803618103861822,,0.929295436438654,0.929295436438654,0.929295436438654,0.0,38.87674020991314,38.87674020991314,38.87674020991314,0.0,0.7917869696519987,0.7917869696519987,0.7917869696519987,0.0,0.97,0.97,0.97,0.96,37.71043800361574,37.71043800361574,37.71043800361574,0.0,113.13131401084723,2715.1515362603336,0.1552941235231457,5.5375378396526126e-05,0.425
1982-06-16,1982-06-27,792.06,0.8911767402221192,705.8654488603318,0.435,1982,6,16,1982.06,1981,9,259,37,0.0609867747815326,22.63162137159896,0.0320622314183804,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2280887954778712,544.8654488603318,544.8654488603318,,3,181.6218162867773,181.6218162867773,181.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,608.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2725334595609603,0.0879461795441327,989.639520360895,0.2333842860198853,0.2333842860198853,0.2333842860198853,0.0,22.6826742794338,22.6826742794338,22.6826742794338,22.91605856545368,,0.9269302785116328,0.9269302785116328,0.9269302785116328,0.0,37.44967379580034,37.44967379580034,37.44967379580034,0.0,0.7627224805661984,0.7627224805661984,0.7627224805661984,0.0,0.97,0.97,0.97,0.96,36.32618358192633,36.32618358192633,36.32618358192633,0.0,108.978550745779,2615.485217898696,0.1543899774691229,5.55583396137952e-05,0.435
1982-06-17,1982-06-28,764.3804,0.8926299826267534,682.3088631722309,0.445,1982,6,17,1982.06,1981,9,260,38,0.0589514857780807,23.55658568810088,0.0345248126758609,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2359635184152075,521.3088631722309,521.3088631722309,,3,173.7696210574103,173.7696210574103,173.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,585.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2591464838918436,0.0785235452688923,989.6623299708392,0.2136978753800811,0.2136978753800811,0.2136978753800811,0.0,22.8193966427702,22.8193966427702,22.8193966427702,23.03309451815028,,0.924324546282022,0.924324546282022,0.924324546282022,0.0,35.945224224292886,35.945224224292886,35.945224224292886,0.0,0.7320819597615659,0.7320819597615659,0.7320819597615659,0.0,0.97,0.97,0.97,0.96,34.8668674975641,34.8668674975641,34.8668674975641,0.0,104.6006024926923,2510.4144598246157,0.1533038893945726,5.573609997311186e-05,0.445
1982-06-18,1982-06-29,744.0263,0.8869874635023101,659.9420006160087,0.456,1982,6,18,1982.06,1981,9,261,38,0.0570189888532231,22.36686255622214,0.0338921640619088,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1982-06-19,1982-06-30,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1982,6,19,1982.06,1981,9,262,38,0.0550303881144804,23.016212253966952,0.0361364112970788,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1982-06-20,1982-07-01,710.868,0.8775314292741972,623.8090120652902,0.47,1982,6,20,1982.06,1981,9,263,38,0.053897098642441,13.116776296751594,0.0210269105496326,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1982-06-21,1982-07-02,697.8704,0.8821520065429723,615.6277736669467,0.475,1982,6,21,1982.06,1981,9,264,38,0.0531902396448241,8.181238398343453,0.013289261382105,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2615216643671126,454.6277736669467,454.6277736669467,,3,151.54259122231556,151.54259122231556,151.54259122231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,518.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2212522773792102,0.0609255547333893,989.7178221678872,0.1625319970402016,0.1625319970402016,0.1625319970402016,0.0,23.19277907617938,23.19277907617938,23.19277907617938,23.355311073219585,,0.9161359735717,0.9161359735717,0.9161359735717,0.0,31.578110224917424,31.578110224917424,31.578110224917424,0.0,0.6431387011184811,0.6431387011184811,0.6431387011184811,0.0,0.97,0.97,0.97,0.96,30.6307669181699,30.6307669181699,30.6307669181699,0.0,91.8923007545097,2205.4152181082327,0.1492660089182773,5.614623781690603e-05,0.475
1982-06-22,1982-07-03,685.0236,0.878477532975807,601.777842158206,0.482,1982,6,22,1982.06,1981,9,265,38,0.051993605562469,13.849931508740726,0.0230150240478605,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2675405917615582,440.777842158206,440.777842158206,,3,146.92594738606866,146.92594738606866,146.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,504.777842158206,990.0,966.3071113686328,23.69288863136717,0.2136835249841763,0.0581555684316412,989.7281609065842,0.1528059705630228,0.1528059705630228,0.1528059705630228,0.0,23.268243567388357,23.268243567388357,23.268243567388357,23.421049537951376,,0.9143013993100566,0.9143013993100566,0.9143013993100566,0.0,30.65421400077032,30.65421400077032,30.65421400077032,0.0,0.6243220774087641,0.6243220774087641,0.6243220774087641,0.0,0.97,0.97,0.97,0.96,29.73458758074721,29.73458758074721,29.73458758074721,0.0,89.20376274224162,2140.890305813799,0.1482337110025898,5.621612661523552e-05,0.48
1982-06-23,1982-07-04,666.0345,0.8753352736866753,583.0034913422678,0.493,1982,6,23,1982.06,1981,9,266,38,0.0503715016519719,18.77435081593819,0.0322028102657042,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1982-06-24,1982-07-05,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1982,6,24,1982.06,1981,9,267,39,0.0494114767522878,11.111399301899494,0.0194291885769163,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2815216406045975,410.8920920403683,410.8920920403683,,2,205.44604602018416,205.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,474.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2031359165075995,0.0521784184080736,989.7446856650844,0.2986113752993414,0.2986113752993414,0.0,0.0,23.272559875603463,23.272559875603463,23.571171250902808,23.571171250902808,,0.9352586640986456,0.9352586640986456,0.0,0.0,43.85432020096588,43.85432020096588,0.0,0.0,0.8931633442151911,0.8931633442151911,0.0,0.0,0.9793163344215192,0.9793163344215192,0.96,0.96,42.947252107757485,42.947252107757485,0.0,0.0,85.89450421551497,2061.468101172359,0.1501935512153434,5.806776272045074e-05,0.495
1982-06-25,1982-07-06,641.2365,0.8794376863729334,563.9275439778775,0.503,1982,6,25,1982.06,1981,9,268,39,0.0487233397996886,7.964548062490849,0.0141233535186273,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2854976702580002,402.9275439778775,402.9275439778775,,2,201.46377198893876,201.46377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,466.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2003249803816935,0.0505855087955754,989.7490895108228,0.2871863878883647,0.2871863878883647,0.0,0.0,23.32422917503391,23.32422917503391,23.611415562922275,23.611415562922275,,0.9341123624791036,0.9341123624791036,0.0,0.0,43.04691970175352,43.04691970175352,0.0,0.0,0.8767193421945726,0.8767193421945726,0.0,0.0,0.9776719342194572,0.9776719342194572,0.96,0.96,42.08576524700302,42.08576524700302,0.0,0.0,84.17153049400603,2020.1167318561447,0.1492594773794344,5.802775472223158e-05,0.505
1982-06-26,1982-07-07,629.0591,0.8842087083672124,556.2195342976412,0.513,1982,6,26,1982.06,1981,9,269,39,0.0480573677633162,7.708009680236273,0.0138578550463342,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2894540555885018,395.2195342976412,395.2195342976412,,2,197.6097671488206,197.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,459.2195342976412,990.0,966.1029879043392,23.89701209566067,0.197604584610457,0.0490439068595282,989.75335150853,0.2763073480166976,0.2763073480166976,0.0,0.0,23.37405625617402,23.37405625617402,23.65036360419072,23.65036360419072,,0.9329737722024544,0.9329737722024544,0.0,0.0,42.26205645933764,42.26205645933764,0.0,0.0,0.860734347440685,0.860734347440685,0.0,0.0,0.9760734347440684,0.9760734347440684,0.96,0.96,41.25087060761343,41.25087060761343,0.0,0.0,82.50174121522686,1980.0417891654447,0.1483258607941643,5.798587455523905e-05,0.515
1982-06-27,1982-07-08,623.0255,0.8843912864860217,550.9983234585969,0.515,1982,6,27,1982.06,1981,9,270,39,0.0476062551468227,5.221210839044262,0.0094759105731409,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2921968963342914,389.9983234585969,389.9983234585969,,2,194.9991617292985,194.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,453.9983234585969,990.0,966.0794924555636,23.920507544436305,0.195761857307754,0.0479996646917193,989.7562384780006,0.2689977199036918,0.2689977199036918,0.0,0.0,23.407748302533182,23.407748302533182,23.676746022436877,23.676746022436877,,0.9322022517214896,0.9322022517214896,0.0,0.0,41.72931257704637,41.72931257704637,0.0,0.0,0.8498841665386226,0.8498841665386226,0.0,0.0,0.9749884166538624,0.9749884166538624,0.96,0.96,40.685596397548544,40.685596397548544,0.0,0.0,81.37119279509709,1952.90862708233,0.147679565128861,5.795693917168541e-05,0.515
1982-06-28,1982-07-09,617.0284,0.8884164098844547,548.1781559247493,0.519,1982,6,28,1982.06,1981,9,271,39,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1982-06-29,1982-07-10,605.1438,0.8886028945088347,537.7325322740754,0.526,1982,6,29,1982.06,1981,9,272,39,0.0464600907884801,10.445623650673838,0.0194253146754934,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2994053555196477,376.7325322740754,376.7325322740754,,2,188.3662661370377,188.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,440.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1910799480033313,0.045346506454815,989.7635735455418,0.2510542679245203,0.2510542679245203,0.0,0.0,23.49272288238394,23.49272288238394,23.74377715030846,23.74377715030846,,0.9302406960666662,0.9302406960666662,0.0,0.0,40.37109410744992,40.37109410744992,0.0,0.0,0.822221875915477,0.822221875915477,0.0,0.0,0.9722221875915475,0.9722221875915475,0.96,0.96,39.2496734286092,39.2496734286092,0.0,0.0,78.4993468572184,1883.9843245732416,0.1459821419493516,5.788025259029543e-05,0.525
1982-06-30,1982-07-11,599.256,0.8886339443648977,532.5192229643311,0.53,1982,6,30,1982.06,1981,9,273,39,0.0460096608641182,5.213309309744318,0.0097898988147767,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.3023365036547873,371.5192229643311,371.5192229643311,,2,185.75961148216555,185.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,435.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1892400093954777,0.0443038445928662,989.7664561460116,0.2441205665425603,0.2441205665425603,0.0,0.0,23.525999076129725,23.525999076129725,23.770119642672284,23.770119642672284,,0.929469419901668,0.929469419901668,0.0,0.0,39.83576621722472,39.83576621722472,0.0,0.0,0.8113190675605849,0.8113190675605849,0.0,0.0,0.9711319067560584,0.9711319067560584,0.96,0.96,38.68578360362202,38.68578360362202,0.0,0.0,77.37156720724404,1856.917612973857,0.1452934727436618,5.784923275443987e-05,0.53
1982-07-01,1982-07-12,587.589,0.8901106602929673,523.0192327708844,0.536,1982,7,1,1982.07,1981,10,274,40,0.0451888617114044,9.499990193446706,0.0181637492432487,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2581167030603988,388.0192327708844,388.0192327708844,,2,194.0096163854422,194.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,447.0192327708844,990.0,965.953586547469,24.046413452531056,0.1932987196650225,0.0476038465541768,989.7590974337808,0.2663061565684028,0.2663061565684028,0.0,0.0,23.53920472974353,23.53920472974353,23.805510886311936,23.805510886311936,,0.9320093405674008,0.9320093405674008,0.0,0.0,41.74207244113464,41.74207244113464,0.0,0.0,0.8501440415709702,0.8501440415709702,0.0,0.0,0.975014404157097,0.975014404157097,0.96,0.96,40.69912188947527,40.69912188947527,0.0,0.0,81.39824377895053,1953.5578506948127,0.1556314542157728,5.8271913766918114e-05,0.535
1982-07-02,1982-07-13,581.8096,0.8882166996280455,516.7730027239134,0.54,1982,7,2,1982.07,1981,10,275,40,0.0446491874353461,6.246230046971049,0.0120869898660478,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2612365570345475,381.77300272391335,381.77300272391335,,2,190.88650136195668,190.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,440.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1910942312807488,0.0463546005447826,989.7625511681744,0.2578112837045221,0.2578112837045221,0.0,0.0,23.579261372212404,23.579261372212404,23.837072655916927,23.837072655916927,,0.9310854661785516,0.9310854661785516,0.0,0.0,41.099227761674015,41.099227761674015,0.0,0.0,0.8370514819078211,0.8370514819078211,0.0,0.0,0.973705148190782,0.973705148190782,0.96,0.96,40.01852965820751,40.01852965820751,0.0,0.0,80.03705931641501,1920.88942359396,0.1548785615628897,5.823491005952515e-05,0.54
1982-07-03,1982-07-14,576.0661,0.8889914195501405,512.1178199937132,0.544,1982,7,3,1982.07,1981,10,276,40,0.0442469796474568,4.655182730200182,0.0090900619905343,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1982-07-04,1982-07-15,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1982,7,4,1982.07,1981,10,277,40,0.0427404455876776,17.43673680299952,0.0352484406529795,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2729030977478345,359.6810831907137,359.6810831907137,,2,179.84054159535685,179.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,418.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1832973074353222,0.0419362166381427,989.7747664759264,0.2288013539883921,0.2288013539883921,0.0,0.0,23.719900247579968,23.719900247579968,23.94870160156836,23.94870160156836,,0.927537633838446,0.927537633838446,0.0,0.0,38.80348207397102,38.80348207397102,0.0,0.0,0.7902949505900411,0.7902949505900411,0.0,0.0,0.97,0.97,0.96,0.96,37.63937761175189,37.63937761175189,0.0,0.0,75.27875522350378,1806.6901253640908,0.1521763370007048,5.813696165048148e-05,0.555
1982-07-05,1982-07-16,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1982,7,5,1982.07,1981,10,278,40,0.041992562280209,8.656056799405293,0.0178098993454631,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2777634744497885,351.0250263913084,351.0250263913084,,2,175.5125131956542,175.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,410.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1802423164208373,0.0402050052782616,989.7795526783008,0.2179812829891355,0.2179812829891355,0.0,0.0,23.77445877655092,23.77445877655092,23.99244005954006,23.99244005954006,,0.9260245599105404,0.9260245599105404,0.0,0.0,37.894826995299645,37.894826995299645,0.0,0.0,0.7717887371751455,0.7717887371751455,0.0,0.0,0.97,0.97,0.96,0.96,36.75798218544065,36.75798218544065,0.0,0.0,73.5159643708813,1764.3831449011514,0.1512596273420952,5.8175627601460775e-05,0.56
1982-07-06,1982-07-17,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1982,7,6,1982.07,1981,10,279,40,0.0414342516334432,6.461928782011513,0.0134746164044425,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1982-07-07,1982-07-18,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1982,7,7,1982.07,1981,10,280,40,0.0414342516334432,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1982-07-08,1982-07-19,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1982,7,8,1982.07,1981,10,281,41,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2828122507981596,342.3484869166725,342.3484869166725,,2,171.17424345833626,171.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,401.3484869166725,990.0,965.748068191125,24.25193180887504,0.177180096434751,0.0384696973833345,989.784350206182,0.2073651540383404,0.2073651540383404,0.0,0.0,23.8289168610186,23.8289168610186,24.03628201505694,24.03628201505694,,0.9245093627795196,0.9245093627795196,0.0,0.0,36.98219909768716,36.98219909768716,0.0,0.0,0.7532016109508586,0.7532016109508586,0.0,0.0,0.97,0.97,0.96,0.96,35.87273312475654,35.87273312475654,0.0,0.0,71.74546624951309,1721.8911899883142,0.1502999762562088,5.82134782014418e-05,0.565
1982-07-09,1982-07-20,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1982,7,9,1982.07,1981,10,282,41,0.0412429092696005,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2828122507981596,342.3484869166725,342.3484869166725,,2,171.17424345833626,171.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,401.3484869166725,990.0,965.748068191125,24.25193180887504,0.177180096434751,0.0384696973833345,989.784350206182,0.2073651540383404,0.2073651540383404,0.0,0.0,23.8289168610186,23.8289168610186,24.03628201505694,24.03628201505694,,0.9245093627795196,0.9245093627795196,0.0,0.0,36.98219909768716,36.98219909768716,0.0,0.0,0.7532016109508586,0.7532016109508586,0.0,0.0,0.97,0.97,0.96,0.96,35.87273312475654,35.87273312475654,0.0,0.0,71.74546624951309,1721.8911899883142,0.1502999762562088,5.82134782014418e-05,0.565
1982-07-10,1982-07-21,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1982,7,10,1982.07,1981,10,283,41,0.0406234612270272,7.169537529782815,0.0152485293931849,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2871247217172081,335.1789493868897,335.1789493868897,,2,167.58947469344486,167.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,394.1789493868897,990.0,965.715805272241,24.28419472775897,0.1746497441924917,0.0370357898773779,989.7883144659302,0.1987629497703987,0.1987629497703987,0.0,0.0,23.873746243918745,23.873746243918745,24.072509193689143,24.072509193689143,,0.9232584320299926,0.9232584320299926,0.0,0.0,36.22674342936571,36.22674342936571,0.0,0.0,0.7378155484595867,0.7378155484595867,0.0,0.0,0.97,0.97,0.96,0.96,35.13994112648474,35.13994112648474,0.0,0.0,70.27988225296949,1686.7171740712677,0.1494747528459409,5.8244079917380825e-05,0.575
1982-07-11,1982-07-22,525.9775,0.8881694527338079,467.1571483252964,0.58,1982,7,11,1982.07,1981,10,284,41,0.0403623776153056,3.021801061593294,0.0064684893989658,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2889819849358169,332.1571483252964,332.1571483252964,,2,166.0785741626482,166.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,391.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1735832568409573,0.0364314296650592,989.789985313494,0.1951670065071027,0.1951670065071027,0.0,0.0,23.89261113952303,23.89261113952303,24.08777814603013,24.08777814603013,,0.9227315028310188,0.9227315028310188,0.0,0.0,35.90800442430917,35.90800442430917,0.0,0.0,0.7313239190287,0.7313239190287,0.0,0.0,0.97,0.97,0.96,0.96,34.8307642915799,34.8307642915799,0.0,0.0,69.6615285831598,1671.876685995835,0.1491179763231456,5.825683627161483e-05,0.58
1982-07-12,1982-07-23,525.9775,0.8881694527338079,467.1571483252964,0.58,1982,7,12,1982.07,1981,10,285,41,0.0403623776153056,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2889819849358169,332.1571483252964,332.1571483252964,,2,166.0785741626482,166.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,391.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1735832568409573,0.0364314296650592,989.789985313494,0.1951670065071027,0.1951670065071027,0.0,0.0,23.89261113952303,23.89261113952303,24.08777814603013,24.08777814603013,,0.9227315028310188,0.9227315028310188,0.0,0.0,35.90800442430917,35.90800442430917,0.0,0.0,0.7313239190287,0.7313239190287,0.0,0.0,0.97,0.97,0.96,0.96,34.8307642915799,34.8307642915799,0.0,0.0,69.6615285831598,1671.876685995835,0.1491179763231456,5.825683627161483e-05,0.58
1982-07-13,1982-07-24,515.2343,0.8913623235036077,459.2604427967548,0.585,1982,7,13,1982.07,1981,10,286,41,0.0396801022576396,7.896705528541587,0.0171943951463641,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1982-07-14,1982-07-25,509.9149,0.8935905892579125,455.65515596238953,0.59,1982,7,14,1982.07,1981,10,287,41,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1982-07-15,1982-07-26,499.3804,0.8921883077628417,445.541354005931,0.598,1982,7,15,1982.07,1981,10,288,42,0.0384947729861124,10.113801956458529,0.0227000296729445,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1982-07-16,1982-07-27,499.3804,0.8921883077628417,445.541354005931,0.598,1982,7,16,1982.07,1981,10,289,42,0.0384947729861124,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1982-07-17,1982-07-28,499.3804,0.8921883077628417,445.541354005931,0.598,1982,7,17,1982.07,1981,10,290,42,0.0384947729861124,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1982-07-18,1982-07-29,488.9841,0.8998924733267547,440.0331111664572,0.609,1982,7,18,1982.07,1981,10,291,42,0.0380188608047818,5.50824283947378,0.012517791729064,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1982-07-19,1982-07-30,488.9841,0.8998924733267547,440.0331111664572,0.609,1982,7,19,1982.07,1981,10,292,42,0.0380188608047818,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1982-07-20,1982-07-31,483.8375,0.9000891520783358,435.49688511870175,0.611,1982,7,20,1982.07,1981,10,293,42,0.0376269308742558,4.536226047755463,0.0104162077910592,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1982-07-21,1982-08-01,478.7252,0.9002196493164109,430.9578316629287,0.615,1982,7,21,1982.07,1981,10,294,42,0.037234756655677,4.5390534557730575,0.0105324770134894,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1982-07-22,1982-08-02,473.647,0.9007401735700734,426.6328809909446,0.62,1982,7,22,1982.07,1981,10,295,43,0.0368610809176176,4.324950671984085,0.0101374058697456,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1982-07-23,1982-08-03,468.6029,0.9015518661337044,422.4698189706656,0.626,1982,7,23,1982.07,1981,10,296,43,0.0365013923590655,4.163062020279028,0.00985410515341,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1982-07-24,1982-08-04,468.6029,0.9015518661337044,422.4698189706656,0.626,1982,7,24,1982.07,1981,10,297,43,0.0365013923590655,0.0,0.0,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1982-07-25,1982-08-05,458.6166,0.911126574868046,417.8577719356288,0.633,1982,7,25,1982.07,1981,10,298,43,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1982-07-26,1982-08-06,458.6166,0.911126574868046,417.8577719356288,0.633,1982,7,26,1982.07,1981,10,299,43,0.0361029114952383,0.0,0.0,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1982-07-27,1982-08-07,453.6742,0.9119592484433596,413.7323824701425,0.64,1982,7,27,1982.07,1981,10,300,43,0.0357464778454203,4.125389465486137,0.0099711543990247,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1982-07-28,1982-08-08,448.7655,0.9091709283658698,408.00454625357366,0.643,1982,7,28,1982.07,1981,10,301,43,0.0352515927963087,5.727836216568846,0.0140386578266434,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1982-07-29,1982-08-09,443.8904,0.9076618404997884,402.90237744418727,0.648,1982,7,29,1982.07,1981,10,302,44,0.0348107654111777,5.102168809386399,0.0126635361194739,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1982-07-30,1982-08-10,439.0488,0.9068394067509818,398.1467533267305,0.657,1982,7,30,1982.07,1981,10,303,44,0.0343998794874295,4.755624117456762,0.0119444000929832,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1982-07-31,1982-08-11,434.2405,0.9023039355474278,391.8169121240828,0.66,1982,7,31,1982.07,1981,10,304,44,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3445486803215054,256.8169121240828,256.8169121240828,,2,128.4084560620414,128.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,315.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1469933499170916,0.0213633824248165,989.831643267658,0.1167352209116745,0.1167352209116745,0.0,0.0,24.35582348612592,24.35582348612592,24.472558707037592,24.472558707037592,,0.906828456288633,0.906828456288633,0.0,0.0,27.813797053960936,27.813797053960936,0.0,0.0,0.566472445090854,0.566472445090854,0.0,0.0,0.97,0.97,0.96,0.96,26.979383142342108,26.979383142342108,0.0,0.0,53.958766284684216,1295.0103908324213,0.1377142349271443,5.836276928268744e-05,0.66
1982-08-01,1982-08-12,434.2405,0.9023039355474278,391.8169121240828,0.66,1982,8,1,1982.08,1981,11,305,44,0.0338529812075207,0.0,0.0,0.65,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1982-08-02,1982-08-13,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1982,8,2,1982.08,1981,11,306,44,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.65,3,Normal,47,8,6,5,89,155.0,0.3983204380614263,234.1339363713416,234.1339363713416,,2,117.0669681856708,117.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,295.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1396936860468434,0.0168267872742683,989.843479526679,0.0970311671882135,0.0970311671882135,0.0,0.0,24.4007786776341,24.4007786776341,24.497809844822317,24.497809844822317,,0.8987199524914325,0.8987199524914325,0.0,0.0,25.17683536055576,25.17683536055576,0.0,0.0,0.5127665042883046,0.5127665042883046,0.0,0.0,0.97,0.97,0.96,0.96,24.42153029973908,24.42153029973908,0.0,0.0,48.84306059947816,1172.2334543874758,0.1255173502854512,5.794767321414695e-05,0.665
1982-08-03,1982-08-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1982,8,3,1982.08,1981,11,307,44,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.65,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1982-08-04,1982-08-15,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1982,8,4,1982.08,1981,11,308,44,0.0333962868007022,0.0,0.0,0.65,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1982-08-05,1982-08-16,420.0154,0.9067213782142306,380.8369423592014,0.675,1982,8,5,1982.08,1981,11,309,45,0.032904311819835,5.694154871148385,0.0149516872913492,0.65,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1982-08-06,1982-08-17,415.3399,0.9079714249478594,377.11676084070143,0.68,1982,8,6,1982.08,1981,11,310,45,0.0325828881366366,3.720181518499942,0.0098648002549836,0.65,3,Normal,47,8,6,5,89,155.0,0.4110132884427108,222.11676084070143,222.11676084070143,,2,111.05838042035072,111.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,283.11676084070143,990.0,965.2855838042036,24.714416195796503,0.135452451947257,0.0144233521681402,989.8501241958846,0.0872934086725611,0.0872934086725611,0.0,0.0,24.477246983008573,24.477246983008573,24.56454039168113,24.56454039168113,,0.8938176858686432,0.8938176858686432,0.0,0.0,23.828765812687717,23.828765812687717,0.0,0.0,0.4853109126820308,0.4853109126820308,0.0,0.0,0.968531091268203,0.968531091268203,0.96,0.96,23.07890055613688,23.07890055613688,0.0,0.0,46.15780111227376,1107.78722669457,0.1223965782092919,5.772464613452335e-05,0.68
1982-08-07,1982-08-18,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1982,8,7,1982.08,1981,11,311,45,0.0322280748330436,4.106635458252072,0.0110094476766321,0.65,3,Normal,47,8,6,5,89,155.0,0.4155383177362213,218.01012538244936,218.01012538244936,,1,218.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1340030928781729,0.0136020250764898,989.8523948820454,0.336271186177944,0.0,0.0,0.0,24.251073068955247,24.58734425513319,24.58734425513319,24.58734425513319,,0.9393026449020252,0.0,0.0,0.0,48.70256891600309,0.0,0.0,0.0,0.9919056805703276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.72851753768303,0.0,0.0,0.0,47.72851753768303,1145.484420904393,0.1279550186171131,6.081332926618554e-05,0.69
