Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1982-08-08,1982-08-19,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1982,8,8,1982.08,1981,11,312,45,0.0322280748330436,0.0,0.0,0.65,3,Normal,47,8,6,5,89,155.0,0.4155383177362213,218.01012538244936,218.01012538244936,,1,218.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1340030928781729,0.0136020250764898,989.8523948820454,0.336271186177944,0.0,0.0,0.0,24.251073068955247,24.58734425513319,24.58734425513319,24.58734425513319,,0.9393026449020252,0.0,0.0,0.0,48.70256891600309,0.0,0.0,0.0,0.9919056805703276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.72851753768303,0.0,0.0,0.0,47.72851753768303,1145.484420904393,0.1279550186171131,6.081332926618554e-05,0.69
1982-08-09,1982-08-20,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1982,8,9,1982.08,1981,11,313,45,0.0319995139935632,2.645380086578029,0.0071426347139621,0.65,3,Normal,47,8,6,5,89,155.0,0.4185063561494656,215.36474529587127,215.36474529587127,,1,215.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,276.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1330694561678698,0.0130729490591742,989.853857594773,0.3281234155112835,0.0,0.0,0.0,24.27391045278241,24.602033868293688,24.602033868293688,24.602033868293688,,0.9386380137215852,0.0,0.0,0.0,48.12283399580007,0.0,0.0,0.0,0.9800984520529544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.16037731588406,0.0,0.0,0.0,47.16037731588406,1131.8490555812175,0.1273349526780939,6.0827526770784496e-05,0.69
1982-08-10,1982-08-21,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1982,8,10,1982.08,1981,11,314,45,0.0315085695189558,5.682227715364206,0.0155813000114813,0.65,3,Normal,47,8,6,5,89,155.0,0.4250272292413422,209.68251758050712,209.68251758050712,,1,209.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,270.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1310640217056228,0.0119365035161014,989.8569994747784,0.3110666016866909,0.0,0.0,0.0,24.32252028518903,24.63358688687572,24.63358688687572,24.63358688687572,,0.937214371556378,0.0,0.0,0.0,46.87577227155099,0.0,0.0,0.0,0.9547000462637676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.938256826119975,0.0,0.0,0.0,45.938256826119975,1102.5181638268791,0.125967806548277,6.0856894715817325e-05,0.695
1982-08-11,1982-08-22,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1982,8,11,1982.08,1981,11,315,45,0.0311341363928145,4.333716737746272,0.0120264497276273,0.6,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1982-08-12,1982-08-23,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1982,8,12,1982.08,1981,11,316,46,0.0305840716455888,6.366490129927229,0.017985334117704,0.6,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
1982-08-13,1982-08-24,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1982,8,13,1982.08,1981,11,317,46,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.6,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1982-08-14,1982-08-25,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1982,8,14,1982.08,1981,11,318,46,0.0302589393207132,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1982-08-15,1982-08-26,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1982,8,15,1982.08,1981,11,319,46,0.0302589393207132,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1982-08-16,1982-08-27,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1982,8,16,1982.08,1981,11,320,46,0.029975485914772,3.2807107169124947,0.009456173846428,0.6,3,Normal,47,8,6,5,89,155.0,0.4467650678983776,191.9384943839358,191.9384943839358,,1,191.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1248016053788188,0.0091938494383935,989.8660045451828,0.2606727047243053,0.0,0.0,0.0,24.470639368538905,24.73131207326321,24.73131207326321,24.73131207326321,,0.9322376752416864,0.0,0.0,0.0,42.94105897448405,0.0,0.0,0.0,0.8745633192359276,0.0,0.0,0.0,0.9774563319235928,0.96,0.96,0.96,41.973009994113845,0.0,0.0,0.0,41.973009994113845,1007.3522398587322,0.1209811268381906,6.074429978328104e-05,0.71
1982-08-17,1982-08-28,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1982,8,17,1982.08,1981,11,321,46,0.029975485914772,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.4467650678983776,191.9384943839358,191.9384943839358,,1,191.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1248016053788188,0.0091938494383935,989.8660045451828,0.2606727047243053,0.0,0.0,0.0,24.470639368538905,24.73131207326321,24.73131207326321,24.73131207326321,,0.9322376752416864,0.0,0.0,0.0,42.94105897448405,0.0,0.0,0.0,0.8745633192359276,0.0,0.0,0.0,0.9774563319235928,0.96,0.96,0.96,41.973009994113845,0.0,0.0,0.0,41.973009994113845,1007.3522398587322,0.1209811268381906,6.074429978328104e-05,0.71
1982-08-18,1982-08-29,379.1131,0.9090149185803196,344.6194637292325,0.718,1982,8,18,1982.08,1981,11,322,46,0.0297751216662056,2.319030654703284,0.0067292503725945,0.6,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1982-08-19,1982-08-30,379.1131,0.9090149185803196,344.6194637292325,0.718,1982,8,19,1982.08,1981,11,323,47,0.0297751216662056,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1982-08-20,1982-08-31,379.1131,0.9090149185803196,344.6194637292325,0.718,1982,8,20,1982.08,1981,11,324,47,0.0297751216662056,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1982-08-21,1982-09-01,366.0613,0.9164389073302937,335.4728177879068,0.731,1982,8,21,1982.08,1981,11,325,47,0.0289848514568751,9.146645941325689,0.0272649390840017,0.54,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1982-08-22,1982-09-02,366.0613,0.9164389073302937,335.4728177879068,0.731,1982,8,22,1982.08,1981,11,326,47,0.0289848514568751,0.0,0.0,0.54,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1982-08-23,1982-09-03,361.7746,0.9166247913690906,331.6115672476363,0.736,1982,8,23,1982.08,1981,11,327,47,0.0286512394101957,3.861250540270533,0.0116438958155735,0.54,3,Normal,47,8,6,5,89,155.0,0.4674143344470588,176.6115672476363,176.6115672476363,,1,176.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,237.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1193922572465056,0.0076611567247636,989.8729465860288,0.2207289181190907,0.0,0.0,0.0,24.59415983167141,24.814888749790494,24.814888749790494,24.814888749790494,,0.9272278652548576,0.0,0.0,0.0,39.49810952223142,0.0,0.0,0.0,0.8044421491289494,0.0,0.0,0.0,0.9704442149128948,0.96,0.96,0.96,38.3307118858454,0.0,0.0,0.0,38.3307118858454,919.9370852602896,0.1155891882903509,6.0287217503489375e-05,0.735
1982-08-24,1982-09-04,357.5196,0.9208048873506705,329.2057950036568,0.742,1982,8,24,1982.08,1981,11,328,47,0.0284433806883159,2.40577224397947,0.0073078064860697,0.54,3,Normal,47,8,6,5,89,155.0,0.470830107952013,174.20579500365682,174.20579500365682,,1,174.20579500365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,235.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1185431855781265,0.0074205795003656,989.8740362349216,0.2147621398089226,0.0,0.0,0.0,24.613245120094263,24.82800725990319,24.82800725990319,24.82800725990319,,0.9263620422823726,0.0,0.0,0.0,38.95389826101283,0.0,0.0,0.0,0.7933584167212389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.785281313182445,0.0,0.0,0.0,37.785281313182445,906.8467515163786,0.1147770843850507,6.025007076064081e-05,0.74
1982-08-25,1982-09-05,353.2963,0.921778111561846,325.6607962357874,0.746,1982,8,25,1982.08,1981,11,329,47,0.028137092794772,3.544998767869401,0.010885555795616,0.54,3,Normal,47,8,6,5,89,155.0,0.4759553553623805,170.66079623578742,170.66079623578742,,1,170.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,231.66079623578744,990.0,965.028303981179,24.971696018821035,0.1172920102729684,0.0070660796235787,989.8756419101036,0.2061123428153213,0.0,0.0,0.0,24.641225586109183,24.847337928924503,24.847337928924503,24.847337928924503,,0.9250837403700584,0.0,0.0,0.0,38.15186910074648,0.0,0.0,0.0,0.7770238106058346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.00731302772409,0.0,0.0,0.0,37.00731302772409,888.1755126653782,0.113637605310434,6.02353287990352e-05,0.745
1982-08-26,1982-09-06,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1982,8,26,1982.08,1981,11,330,48,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.54,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1982-08-27,1982-09-07,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1982,8,27,1982.08,1981,11,331,48,0.0279613342516754,0.0,0.0,0.54,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1982-08-28,1982-09-08,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1982,8,28,1982.08,1981,11,332,48,0.0279613342516754,0.0,0.0,0.54,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1982-08-29,1982-09-09,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1982,8,29,1982.08,1981,11,333,48,0.0279613342516754,0.0,0.0,0.54,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1982-08-30,1982-09-10,344.9443,0.9283094176295976,320.2150422476492,0.757,1982,8,30,1982.08,1981,11,334,48,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.54,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1982-08-31,1982-09-11,344.9443,0.9283094176295976,320.2150422476492,0.757,1982,8,31,1982.08,1981,11,335,48,0.0276665796501968,0.0,0.0,0.54,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1982-09-01,1982-09-12,344.9443,0.9283094176295976,320.2150422476492,0.757,1982,9,1,1982.09,1981,12,336,48,0.0276665796501968,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.3685023638231857,202.2150422476492,202.2150422476492,,1,202.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,252.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1245462766734992,0.0104430084495298,989.8650107148768,0.2893350208282766,0.0,0.0,0.0,24.57460048281041,24.86393550363869,24.86393550363869,24.86393550363869,,0.9353829189793118,0.0,0.0,0.0,45.58564027371743,0.0,0.0,0.0,0.9284244454932268,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67392746824308,0.0,0.0,0.0,44.67392746824308,1072.174259237834,0.139512270112823,6.136746385828502e-05,0.755
1982-09-02,1982-09-13,344.9443,0.9283094176295976,320.2150422476492,0.757,1982,9,2,1982.09,1981,12,337,49,0.0276665796501968,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.3685023638231857,202.2150422476492,202.2150422476492,,1,202.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,252.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1245462766734992,0.0104430084495298,989.8650107148768,0.2893350208282766,0.0,0.0,0.0,24.57460048281041,24.86393550363869,24.86393550363869,24.86393550363869,,0.9353829189793118,0.0,0.0,0.0,45.58564027371743,0.0,0.0,0.0,0.9284244454932268,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67392746824308,0.0,0.0,0.0,44.67392746824308,1072.174259237834,0.139512270112823,6.136746385828502e-05,0.755
1982-09-03,1982-09-14,340.8154,0.928721014594374,316.52242407738737,0.763,1982,9,3,1982.09,1981,12,338,49,0.0273475374402862,3.692618170261824,0.0116662134792668,0.53,3,Normal,40,6,4,3,65,118.0,0.3728013910671614,198.52242407738737,198.52242407738737,,1,198.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,248.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1232430371509895,0.0098522424077387,989.8669047204412,0.2788627874166846,0.0,0.0,0.0,24.60542981263764,24.884292600054323,24.884292600054323,24.884292600054323,,0.9343179843421174,0.0,0.0,0.0,44.75833611552036,0.0,0.0,0.0,0.9115750736358524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.86316939320995,0.0,0.0,0.0,43.86316939320995,1052.7160654370389,0.1385783946305356,6.137449598936232e-05,0.765
1982-09-04,1982-09-15,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1982,9,4,1982.09,1981,12,339,49,0.0269408652549,4.706853997526082,0.0150949934806673,0.53,3,Normal,40,6,4,3,65,118.0,0.3784288256349039,193.8155700798613,193.8155700798613,,1,193.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,243.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1215818423365189,0.0093815570079861,989.8690366006556,0.2657783506172227,0.0,0.0,0.0,24.64418039963913,24.90995875025635,24.90995875025635,24.90995875025635,,0.9329664505336892,0.0,0.0,0.0,43.70264963553692,0.0,0.0,0.0,0.8900743306626663,0.0,0.0,0.0,0.9790074330662666,0.96,0.96,0.96,42.78521883788141,0.0,0.0,0.0,42.78521883788141,1026.8452521091538,0.1372132213504392,6.132006322105863e-05,0.765
1982-09-05,1982-09-16,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1982,9,5,1982.09,1981,12,340,49,0.0269408652549,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.3784288256349039,193.8155700798613,193.8155700798613,,1,193.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,243.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1215818423365189,0.0093815570079861,989.8690366006556,0.2657783506172227,0.0,0.0,0.0,24.64418039963913,24.90995875025635,24.90995875025635,24.90995875025635,,0.9329664505336892,0.0,0.0,0.0,43.70264963553692,0.0,0.0,0.0,0.8900743306626663,0.0,0.0,0.0,0.9790074330662666,0.96,0.96,0.96,42.78521883788141,0.0,0.0,0.0,42.78521883788141,1026.8452521091538,0.1372132213504392,6.132006322105863e-05,0.765
1982-09-06,1982-09-17,332.6514,0.9289857410847936,309.0284073518941,0.77,1982,9,6,1982.09,1981,12,341,49,0.0267000543952036,2.7871627279672,0.0090191149475569,0.53,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1982-09-07,1982-09-18,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1982,9,7,1982.09,1981,12,342,49,0.0261191340172329,6.723615485772258,0.0222411806450949,0.53,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1982-09-08,1982-09-19,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1982,9,8,1982.09,1981,12,343,49,0.0258491702194448,3.124580992917401,0.0104438090467207,0.53,3,Normal,40,6,4,3,65,118.0,0.394411113140132,181.18021087320443,181.18021087320443,,1,181.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1171223913389432,0.0081180210873204,989.8747595875736,0.2322449440528674,0.0,0.0,0.0,24.74579380002814,24.978038744081005,24.978038744081005,24.978038744081005,,0.9290745658282747,0.0,0.0,0.0,40.85088043865209,0.0,0.0,0.0,0.8319934916222421,0.0,0.0,0.0,0.9731993491622242,0.96,0.96,0.96,39.75605025560005,0.0,0.0,0.0,39.75605025560005,954.1452061344012,0.1328832884353072,6.0952281929678925e-05,0.785
1982-09-09,1982-09-20,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,9,9,1982.09,1981,12,344,50,0.0251010960266824,8.658266119935321,0.0298024513338863,0.53,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1982-09-10,1982-09-21,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1982,9,10,1982.09,1981,12,345,50,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.53,3,Normal,40,6,4,3,65,118.0,0.410882008080445,169.1870699602335,169.1870699602335,,1,169.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,219.1870699602335,990.0,964.848748279841,25.151251720159053,0.112889503832051,0.0069187069960233,989.880191789172,0.2025652265053557,0.0,0.0,0.0,24.828878282825627,25.031443509330984,25.031443509330984,25.031443509330984,,0.924714963755784,0.0,0.0,0.0,38.09525225096261,0.0,0.0,0.0,0.775870717942212,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.95239468343373,0.0,0.0,0.0,36.95239468343373,886.8574724024095,0.128670119753478,6.066984954077294e-05,0.805
1982-09-11,1982-09-22,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1982,9,11,1982.09,1981,12,346,50,0.0248129628445641,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.410882008080445,169.1870699602335,169.1870699602335,,1,169.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,219.1870699602335,990.0,964.848748279841,25.151251720159053,0.112889503832051,0.0069187069960233,989.880191789172,0.2025652265053557,0.0,0.0,0.0,24.828878282825627,25.031443509330984,25.031443509330984,25.031443509330984,,0.924714963755784,0.0,0.0,0.0,38.09525225096261,0.0,0.0,0.0,0.775870717942212,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.95239468343373,0.0,0.0,0.0,36.95239468343373,886.8574724024095,0.128670119753478,6.066984954077294e-05,0.805
1982-09-12,1982-09-23,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1982,9,12,1982.09,1981,12,347,50,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.48,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1982-09-13,1982-09-24,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1982,9,13,1982.09,1981,12,348,50,0.0243062444735331,2.2856946167617025,0.008124826322028,0.48,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1982-09-14,1982-09-25,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1982,9,14,1982.09,1981,12,349,50,0.0238397023455822,5.399793147580169,0.0195699644730414,0.48,3,Normal,40,6,4,3,65,118.0,0.4276563462164736,157.9224808516464,157.9224808516464,,1,157.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1089137531213724,0.0057922480851646,989.8852939987936,0.176487907490655,0.0,0.0,0.0,24.905116167896196,25.08160407538685,25.08160407538685,25.08160407538685,,0.9204006800351342,0.0,0.0,0.0,35.50161909233334,0.0,0.0,0.0,0.7230472320230823,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.43657051956334,0.0,0.0,0.0,34.43657051956334,826.4776924695202,0.1248052366493422,6.05722122754527e-05,0.82
1982-09-15,1982-09-26,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1982,9,15,1982.09,1981,12,350,50,0.0238397023455822,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.4276563462164736,157.9224808516464,157.9224808516464,,1,157.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1089137531213724,0.0057922480851646,989.8852939987936,0.176487907490655,0.0,0.0,0.0,24.905116167896196,25.08160407538685,25.08160407538685,25.08160407538685,,0.9204006800351342,0.0,0.0,0.0,35.50161909233334,0.0,0.0,0.0,0.7230472320230823,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.43657051956334,0.0,0.0,0.0,34.43657051956334,826.4776924695202,0.1248052366493422,6.05722122754527e-05,0.82
1982-09-16,1982-09-27,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,9,16,1982.09,1981,12,351,51,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.48,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1982-09-17,1982-09-28,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,9,17,1982.09,1981,12,352,51,0.0236532473962736,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1982-09-18,1982-09-29,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,9,18,1982.09,1981,12,353,51,0.0236532473962736,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1982-09-19,1982-09-30,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,9,19,1982.09,1981,12,354,51,0.0236532473962736,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1982-09-20,1982-10-01,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,9,20,1982.09,1981,12,355,51,0.0236532473962736,0.0,0.0,0.48,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1982-09-21,1982-10-02,289.9506,0.935581823043148,271.2725109404546,0.835,1982,9,21,1982.09,1981,12,356,51,0.0234379449452552,2.491926516416811,0.0091860635188494,0.45,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1982-09-22,1982-10-03,289.9506,0.935581823043148,271.2725109404546,0.835,1982,9,22,1982.09,1981,12,357,51,0.0234379449452552,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1982-09-23,1982-10-04,278.9403,0.9468161724841248,264.1051871975735,0.852,1982,9,23,1982.09,1981,12,358,52,0.0228186881738703,7.167323742881081,0.0271381407496525,0.45,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1982-09-24,1982-10-05,278.9403,0.9468161724841248,264.1051871975735,0.852,1982,9,24,1982.09,1981,12,359,52,0.0228186881738703,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1982-09-25,1982-10-06,275.3297,0.9493451834369376,261.382924552137,0.855,1982,9,25,1982.09,1981,12,360,52,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.45,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1982-09-26,1982-10-07,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,9,26,1982.09,1981,12,361,52,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.45,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1982-09-27,1982-10-08,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,9,27,1982.09,1981,12,362,52,0.0223601171335555,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1982-09-28,1982-10-09,268.1972,0.9570673705328404,256.6827889882703,0.865,1982,9,28,1982.09,1981,12,363,52,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.45,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1982-09-29,1982-10-10,261.1822,0.9426194585361816,246.1954239432886,0.879,1982,9,29,1982.09,1981,12,364,52,0.0212712846287001,10.487365044981717,0.0425977253232679,0.45,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1982-09-30,1982-10-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1982,9,30,1982.09,1981,12,365,53,0.0210193648889143,2.915737729001989,0.0119851261499644,0.45,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
