Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1982-10-01,1982-10-12,268.1972,0.9570673705328404,256.6827889882703,0.865,1982,10,1,1982.1,1982,1,1,1,0.0221773929685865,13.403102773983704,0.0522166009914914,0.46,3,Normal,37,5,3,2,50,97.0,0.3778983405250152,159.68278898827032,159.68278898827032,,1,159.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,204.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1077703286161343,0.005968278898827,989.886261392485,0.1803957915539601,0.0,0.0,0.0,24.979134444978005,25.159530236531964,25.159530236531964,25.159530236531964,,0.9211718843866468,0.0,0.0,0.0,36.03419865409094,0.0,0.0,0.0,0.7338940662747646,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.953172694468215,0.0,0.0,0.0,34.953172694468215,838.8761446672372,0.136172638735297,6.080313788898992e-05,0.865
1982-10-02,1982-10-13,275.3297,0.9493451834369376,261.382924552137,0.855,1982,10,2,1982.1,1982,1,2,1,0.0225834846813046,4.700135563866695,0.0179818003487415,0.46,3,Normal,37,5,3,2,50,97.0,0.3711030480135736,164.382924552137,164.382924552137,,1,164.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,209.382924552137,990.0,964.7455316982084,25.254468301791466,0.1094292055736687,0.0064382924552137,989.8841325019712,0.1911807264699151,0.0,0.0,0.0,24.94742007729273,25.13860080376264,25.13860080376264,25.13860080376264,,0.9230180426663674,0.0,0.0,0.0,37.12198857006787,0.0,0.0,0.0,0.7560486470482254,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.00832891296583,0.0,0.0,0.0,36.00832891296583,864.19989391118,0.1377608310667722,6.084764347748625e-05,0.855
1982-10-03,1982-10-14,275.3297,0.9493451834369376,261.382924552137,0.855,1982,10,3,1982.1,1982,1,3,1,0.0225834846813046,0.0,0.0,0.46,3,Normal,37,5,3,2,50,97.0,0.3711030480135736,164.382924552137,164.382924552137,,1,164.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,209.382924552137,990.0,964.7455316982084,25.254468301791466,0.1094292055736687,0.0064382924552137,989.8841325019712,0.1911807264699151,0.0,0.0,0.0,24.94742007729273,25.13860080376264,25.13860080376264,25.13860080376264,,0.9230180426663674,0.0,0.0,0.0,37.12198857006787,0.0,0.0,0.0,0.7560486470482254,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.00832891296583,0.0,0.0,0.0,36.00832891296583,864.19989391118,0.1377608310667722,6.084764347748625e-05,0.855
1982-10-04,1982-10-15,278.9403,0.9468161724841248,264.1051871975735,0.852,1982,10,4,1982.1,1982,1,4,1,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.46,3,Normal,37,5,3,2,50,97.0,0.367277905554485,167.1051871975735,167.1051871975735,,1,167.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,212.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1103900073874692,0.0067105187197573,989.8828994738928,0.1976103455302249,0.0,0.0,0.0,24.92886837957229,25.126478725102515,25.126478725102515,25.126478725102515,,0.924032306473248,0.0,0.0,0.0,37.750121247168536,0.0,0.0,0.0,0.7688415732620882,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.61761760975348,0.0,0.0,0.0,36.61761760975348,878.8228226340835,0.1386478546608792,6.086920829769096e-05,0.85
1982-10-05,1982-10-16,282.5805,0.9441063439037743,266.78604271350054,0.847,1982,10,5,1982.1,1982,1,5,1,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.46,3,Normal,37,5,3,2,50,97.0,0.3635872364738644,169.78604271350054,169.78604271350054,,1,169.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,214.7860427135005,990.0,964.767144170854,25.232855829145933,0.1113361948710898,0.00697860427135,989.8816852008576,0.2039907816581312,0.0,0.0,0.0,24.91055024834533,25.114541030003465,25.114541030003465,25.114541030003465,,0.925013772124903,0.0,0.0,0.0,38.36826890459084,0.0,0.0,0.0,0.7814311385863715,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21722083745311,0.0,0.0,0.0,37.21722083745311,893.2133000988747,0.1395021285930628,6.088908566375637e-05,0.845
1982-10-06,1982-10-17,289.9506,0.935581823043148,271.2725109404546,0.835,1982,10,6,1982.1,1982,1,6,1,0.0234379449452552,4.4864682269540594,0.0165386024975411,0.46,3,Normal,37,5,3,2,50,97.0,0.3575740116966436,174.2725109404546,174.2725109404546,,1,174.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,219.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1129196595736018,0.0074272510940454,989.8796530893324,0.2149249266947092,0.0,0.0,0.0,24.879638118875857,25.094563045570567,25.094563045570567,25.094563045570567,,0.9266529432036482,0.0,0.0,0.0,39.4029517348392,0.0,0.0,0.0,0.8025041086525295,0.0,0.0,0.0,0.9702504108652528,0.96,0.96,0.96,38.23073011003146,0.0,0.0,0.0,38.23073011003146,917.537522640755,0.1409310879952125,6.093701866965717e-05,0.835
1982-10-07,1982-10-18,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,10,7,1982.1,1982,1,7,1,0.0236532473962736,2.491926516416811,0.0091024478546793,0.46,3,Normal,37,5,3,2,50,97.0,0.3543192129009864,176.7644374568714,176.7644374568714,,1,176.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,221.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1137991660094868,0.0076764437456871,989.8785243902448,0.2211110936421785,0.0,0.0,0.0,24.86235554677515,25.083466640417328,25.083466640417328,25.083466640417328,,0.9275615963819784,0.0,0.0,0.0,39.97777571243107,0.0,0.0,0.0,0.8142113179721195,0.0,0.0,0.0,0.971421131797212,0.96,0.96,0.96,38.83525612930488,0.0,0.0,0.0,38.83525612930488,932.0461471033173,0.1418564678818919,6.10279494123991e-05,0.83
1982-10-08,1982-10-19,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,10,8,1982.1,1982,1,8,2,0.0236532473962736,0.0,0.0,0.46,3,Normal,37,5,3,2,50,97.0,0.3543192129009864,176.7644374568714,176.7644374568714,,1,176.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,221.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1137991660094868,0.0076764437456871,989.8785243902448,0.2211110936421785,0.0,0.0,0.0,24.86235554677515,25.083466640417328,25.083466640417328,25.083466640417328,,0.9275615963819784,0.0,0.0,0.0,39.97777571243107,0.0,0.0,0.0,0.8142113179721195,0.0,0.0,0.0,0.971421131797212,0.96,0.96,0.96,38.83525612930488,0.0,0.0,0.0,38.83525612930488,932.0461471033173,0.1418564678818919,6.10279494123991e-05,0.83
1982-10-09,1982-10-20,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1982,10,9,1982.1,1982,1,9,2,0.0238397023455822,2.1580433947750066,0.007821194518526,0.46,3,Normal,37,5,3,2,50,97.0,0.3515480134152368,178.9224808516464,178.9224808516464,,1,178.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,223.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1145608309470842,0.0078922480851646,989.8775469209678,0.226506202129116,0.0,0.0,0.0,24.84735079543205,25.073856997561165,25.073856997561165,25.073856997561165,,0.9283474882113292,0.0,0.0,0.0,40.47569072972144,0.0,0.0,0.0,0.8243521533548154,0.0,0.0,0.0,0.9724352153354816,0.96,0.96,0.96,39.35998703060902,0.0,0.0,0.0,39.35998703060902,944.6396887346164,0.1426487139037122,6.110651763089569e-05,0.82
1982-10-10,1982-10-21,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1982,10,10,1982.1,1982,1,10,2,0.0238397023455822,0.0,0.0,0.46,3,Normal,37,5,3,2,50,97.0,0.3515480134152368,178.9224808516464,178.9224808516464,,1,178.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,223.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1145608309470842,0.0078922480851646,989.8775469209678,0.226506202129116,0.0,0.0,0.0,24.84735079543205,25.073856997561165,25.073856997561165,25.073856997561165,,0.9283474882113292,0.0,0.0,0.0,40.47569072972144,0.0,0.0,0.0,0.8243521533548154,0.0,0.0,0.0,0.9724352153354816,0.96,0.96,0.96,39.35998703060902,0.0,0.0,0.0,39.35998703060902,944.6396887346164,0.1426487139037122,6.110651763089569e-05,0.82
1982-10-11,1982-10-22,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1982,10,11,1982.1,1982,1,11,2,0.0238397023455822,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1982-10-12,1982-10-23,289.9506,0.935581823043148,271.2725109404546,0.835,1982,10,12,1982.1,1982,1,12,2,0.0234379449452552,4.6499699111918185,0.0171413236640571,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1982-10-13,1982-10-24,282.5805,0.9441063439037743,266.78604271350054,0.847,1982,10,13,1982.1,1982,1,13,2,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1982-10-14,1982-10-25,275.3297,0.9493451834369376,261.382924552137,0.855,1982,10,14,1982.1,1982,1,14,2,0.0225834846813046,5.403118161363523,0.0206712744171082,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1982-10-15,1982-10-26,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,10,15,1982.1,1982,1,15,3,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1982-10-16,1982-10-27,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,10,16,1982.1,1982,1,16,3,0.0223601171335555,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1982-10-17,1982-10-28,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,10,17,1982.1,1982,1,17,3,0.0223601171335555,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1982-10-18,1982-10-29,268.1972,0.9570673705328404,256.6827889882703,0.865,1982,10,18,1982.1,1982,1,18,3,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1982-10-19,1982-10-30,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,10,19,1982.1,1982,1,19,3,0.0223601171335555,2.1148630204745587,0.0081718787016008,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1982-10-20,1982-10-31,271.7487,0.9523418217225876,258.7976520087449,0.862,1982,10,20,1982.1,1982,1,20,3,0.0223601171335555,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1982-10-21,1982-11-01,275.3297,0.9493451834369376,261.382924552137,0.855,1982,10,21,1982.1,1982,1,21,3,0.0225834846813046,2.5852725433921364,0.0098907476370992,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1982-10-22,1982-11-02,278.9403,0.9468161724841248,264.1051871975735,0.852,1982,10,22,1982.1,1982,1,22,4,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1982-10-23,1982-11-03,282.5805,0.9441063439037743,266.78604271350054,0.847,1982,10,23,1982.1,1982,1,23,4,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1982-10-24,1982-11-04,289.9506,0.935581823043148,271.2725109404546,0.835,1982,10,24,1982.1,1982,1,24,4,0.0234379449452552,4.4864682269540594,0.0165386024975411,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1982-10-25,1982-11-05,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1982,10,25,1982.1,1982,1,25,4,0.0236532473962736,2.491926516416811,0.0091024478546793,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1982-10-26,1982-11-06,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1982,10,26,1982.1,1982,1,26,4,0.0238397023455822,2.1580433947750066,0.007821194518526,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1982-10-27,1982-11-07,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1982,10,27,1982.1,1982,1,27,4,0.0243062444735331,5.399793147580169,0.0191943320762259,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1982-10-28,1982-11-08,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1982,10,28,1982.1,1982,1,28,4,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1982-10-29,1982-11-09,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1982,10,29,1982.1,1982,1,29,5,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1982-10-30,1982-11-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1982,10,30,1982.1,1982,1,30,5,0.0248129628445641,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1982-10-31,1982-11-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,10,31,1982.1,1982,1,31,5,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1982-11-01,1982-11-12,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,11,1,1982.11,1982,2,32,5,0.0251010960266824,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1982-11-02,1982-11-13,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,11,2,1982.11,1982,2,33,5,0.0251010960266824,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1982-11-03,1982-11-14,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,11,3,1982.11,1982,2,34,5,0.0251010960266824,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1982-11-04,1982-11-15,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,11,4,1982.11,1982,2,35,5,0.0251010960266824,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1982-11-05,1982-11-16,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1982,11,5,1982.11,1982,2,36,6,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1982-11-06,1982-11-17,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1982,11,6,1982.11,1982,2,37,6,0.0248129628445641,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1982-11-07,1982-11-18,312.7836,0.9288272938647332,290.5219447532691,0.797,1982,11,7,1982.11,1982,2,38,6,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1982-11-08,1982-11-19,316.6956,0.9306200236043244,294.72326674738565,0.794,1982,11,8,1982.11,1982,2,39,6,0.0254640902469741,4.20132199411654,0.0142551419183256,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1982-11-09,1982-11-20,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1982,11,9,1982.11,1982,2,40,6,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1982-11-10,1982-11-21,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1982,11,10,1982.11,1982,2,41,6,0.0261191340172329,3.124580992917401,0.0103358632644538,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1982-11-11,1982-11-22,328.6161,0.9312389803097992,306.020121877383,0.775,1982,11,11,1982.11,1982,2,42,6,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1982-11-12,1982-11-23,332.6514,0.9289857410847936,309.0284073518941,0.77,1982,11,12,1982.11,1982,2,43,7,0.0267000543952036,3.008285474511069,0.0097346567595175,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1982-11-13,1982-11-24,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1982,11,13,1982.11,1982,2,44,7,0.0269408652549,2.7871627279672,0.0089384976101525,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1982-11-14,1982-11-25,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1982,11,14,1982.11,1982,2,45,7,0.0269408652549,0.0,0.0,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1982-11-15,1982-11-26,340.8154,0.928721014594374,316.52242407738737,0.763,1982,11,15,1982.11,1982,2,46,7,0.0273475374402862,4.706853997526082,0.0148705230324385,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3348893851959246,210.52242407738737,210.52242407738737,,1,210.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,260.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1274782094729107,0.0121044848154774,989.8604173057116,0.3135672722321621,0.0,0.0,0.0,24.564237913092583,24.877805185324743,24.877805185324743,24.877805185324743,,0.9375991722711476,0.0,0.0,0.0,47.55077196190747,0.0,0.0,0.0,0.9684474941325352,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.59975652266933,0.0,0.0,0.0,46.59975652266933,1118.3941565440637,0.1472241869071369,6.148692648102074e-05,0.765
1982-11-16,1982-11-27,353.2963,0.921778111561846,325.6607962357874,0.746,1982,11,16,1982.11,1982,2,47,7,0.028137092794772,9.138372158400044,0.028061013987645,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1982-11-17,1982-11-28,366.0613,0.9164389073302937,335.4728177879068,0.731,1982,11,17,1982.11,1982,2,48,7,0.0289848514568751,9.812021552119404,0.0292483355784812,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1982-11-18,1982-11-29,379.1131,0.9090149185803196,344.6194637292325,0.718,1982,11,18,1982.11,1982,2,49,7,0.0297751216662056,9.146645941325689,0.0265412923644736,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.3075856449108869,238.6194637292325,238.6194637292325,,2,119.30973186461624,119.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,288.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1373945265280289,0.0177238927458465,989.844881580726,0.1007541548952629,0.1007541548952629,0.0,0.0,24.621030107184687,24.621030107184687,24.72178426207995,24.72178426207995,,0.9008552509344876,0.9008552509344876,0.0,0.0,25.95229700219757,25.95229700219757,0.0,0.0,0.5285600204113559,0.5285600204113559,0.0,0.0,0.97,0.97,0.96,0.96,25.173728092131647,25.173728092131647,0.0,0.0,50.347456184263294,1208.338948422319,0.1460957998118797,5.860965521026516e-05,0.72
1982-11-19,1982-11-30,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1982,11,19,1982.11,1982,2,50,8,0.0305840716455888,9.362846983601116,0.0264500419943206,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.2994499916861438,247.9823107128336,247.9823107128336,,2,123.9911553564168,123.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,297.9823107128336,990.0,965.169911553564,24.830088446435862,0.1406989657279732,0.0195964621425667,989.8397045721294,0.1088446103201652,0.1088446103201652,0.0,0.0,24.56094840824515,24.56094840824515,24.669793018565315,24.669793018565315,,0.9046842778407148,0.9046842778407148,0.0,0.0,27.019143761512243,27.019143761512243,0.0,0.0,0.5502880603159316,0.5502880603159316,0.0,0.0,0.97,0.97,0.96,0.96,26.208569448666875,26.208569448666875,0.0,0.0,52.41713889733375,1258.01133353601,0.148078413273755,5.87151410861378e-05,0.705
1982-11-20,1982-12-01,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1982,11,20,1982.11,1982,2,51,8,0.0305840716455888,0.0,0.0,0.22,2,Mod_Wet,40,6,4,3,53,106.0,0.2994499916861438,247.9823107128336,247.9823107128336,,2,123.9911553564168,123.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,297.9823107128336,990.0,965.169911553564,24.830088446435862,0.1406989657279732,0.0195964621425667,989.8397045721294,0.1088446103201652,0.1088446103201652,0.0,0.0,24.56094840824515,24.56094840824515,24.669793018565315,24.669793018565315,,0.9046842778407148,0.9046842778407148,0.0,0.0,27.019143761512243,27.019143761512243,0.0,0.0,0.5502880603159316,0.5502880603159316,0.0,0.0,0.97,0.97,0.96,0.96,26.208569448666875,26.208569448666875,0.0,0.0,52.41713889733375,1258.01133353601,0.148078413273755,5.87151410861378e-05,0.705
1982-11-21,1982-12-02,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1982,11,21,1982.11,1982,2,52,8,0.0311341363928145,6.366490129927229,0.0176675768450947,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2941594359467658,254.34880084276085,254.34880084276085,,2,127.17440042138044,127.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,304.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1429458976268109,0.0208697601685521,989.8361843422048,0.1145139207584847,0.1145139207584847,0.0,0.0,24.51992641723241,24.51992641723241,24.634440337990892,24.634440337990892,,0.9064830090069828,0.9064830090069828,0.0,0.0,27.7215320997918,27.7215320997918,0.0,0.0,0.5645933217880204,0.5645933217880204,0.0,0.0,0.97,0.97,0.96,0.96,26.889886136798044,26.889886136798044,0.0,0.0,53.77977227359609,1290.7145345663062,0.1492436554466655,5.873361927422529e-05,0.7
1982-11-22,1982-12-03,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1982,11,22,1982.11,1982,2,53,8,0.0315085695189558,4.333716737746272,0.011883533015233,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2906637825779501,258.6825175805071,258.6825175805071,,2,129.34125879025356,129.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,308.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1444754007250401,0.0217365035161014,989.8337880957588,0.1184142658224564,0.1184142658224564,0.0,0.0,24.491961242033906,24.491961242033906,24.61037550785636,24.61037550785636,,0.9074587376226286,0.9074587376226286,0.0,0.0,28.192022477343112,28.192022477343112,0.0,0.0,0.5741756105365196,0.5741756105365196,0.0,0.0,0.97,0.97,0.96,0.96,27.346261803022816,27.346261803022816,0.0,0.0,54.69252360604563,1312.6205665450952,0.1499729791515759,5.872978124089056e-05,0.695
1982-11-23,1982-12-04,415.3399,0.9079714249478594,377.11676084070143,0.68,1982,11,23,1982.11,1982,2,54,8,0.0325828881366366,12.434243260194306,0.0329718658817359,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2810800553221119,271.11676084070143,271.11676084070143,,2,135.55838042035072,135.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,321.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1488638309666743,0.0242233521681402,989.8269128168652,0.1300832580154804,0.1300832580154804,0.0,0.0,24.41124575464618,24.41124575464618,24.541329012661663,24.541329012661663,,0.910272144669819,0.910272144669819,0.0,0.0,29.54107307252704,29.54107307252704,0.0,0.0,0.6016511827398583,0.6016511827398583,0.0,0.0,0.97,0.97,0.96,0.96,28.65484088035123,28.65484088035123,0.0,0.0,57.30968176070246,1375.432362256859,0.1519680049036875,5.871771260203725e-05,0.68
1982-11-24,1982-12-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1982,11,24,1982.11,1982,2,55,8,0.0333962868007022,9.414336389648328,0.0243559611557926,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2742340804130185,280.53109723034976,280.53109723034976,,2,140.26554861517488,140.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,330.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1521864423755655,0.0261062194460699,989.8217073381784,0.1392364082026532,0.1392364082026532,0.0,0.0,24.349815443824053,24.349815443824053,24.489051852026705,24.489051852026705,,0.9124162428919976,0.9124162428919976,0.0,0.0,30.561762475144587,30.561762475144587,0.0,0.0,0.6224391542799305,0.6224391542799305,0.0,0.0,0.97,0.97,0.96,0.96,29.644909600890248,29.644909600890248,0.0,0.0,59.289819201780496,1422.955660842732,0.1533895193080603,5.870790933809898e-05,0.67
1982-11-25,1982-12-06,439.0488,0.9068394067509818,398.1467533267305,0.657,1982,11,25,1982.11,1982,2,56,8,0.0343998794874295,11.615656096380745,0.0291743082150631,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2662334908279746,292.1467533267305,292.1467533267305,,2,146.07337666336525,146.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,342.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1562859678089278,0.028429350665346,989.8152846815258,0.1510326234597997,0.1510326234597997,0.0,0.0,24.273518291432367,24.273518291432367,24.42455091489217,24.42455091489217,,0.9150050779801364,0.9150050779801364,0.0,0.0,31.81749624187706,31.81749624187706,0.0,0.0,0.6480141800789625,0.6480141800789625,0.0,0.0,0.97,0.97,0.96,0.96,30.862971354620747,30.862971354620747,0.0,0.0,61.72594270924149,1481.4226250217955,0.1550331434163107,5.869000768198067e-05,0.655
1982-11-26,1982-12-07,448.7655,0.9091709283658698,408.00454625357366,0.643,1982,11,26,1982.11,1982,2,57,9,0.0352515927963087,9.85779292684316,0.0241609879531013,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2598010266633678,302.00454625357366,302.00454625357366,,2,151.00227312678683,151.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,352.00454625357366,990.0,965.436020458141,24.563979541859,0.1597650887888443,0.0304009092507147,989.8098340019604,0.1613649099538595,0.1613649099538595,0.0,0.0,24.212448633865577,24.212448633865577,24.37381354381944,24.37381354381944,,0.9169420088277308,0.9169420088277308,0.0,0.0,32.87780133375002,32.87780133375002,0.0,0.0,0.6696089884674139,0.6696089884674139,0.0,0.0,0.97,0.97,0.96,0.96,31.89146729373752,31.89146729373752,0.0,0.0,63.78293458747504,1530.790430099401,0.1563289800889476,5.866627522546615e-05,0.645
1982-11-27,1982-12-08,448.7655,0.9091709283658698,408.00454625357366,0.643,1982,11,27,1982.11,1982,2,58,9,0.0352515927963087,0.0,0.0,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2598010266633678,302.00454625357366,302.00454625357366,,2,151.00227312678683,151.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,352.00454625357366,990.0,965.436020458141,24.563979541859,0.1597650887888443,0.0304009092507147,989.8098340019604,0.1613649099538595,0.1613649099538595,0.0,0.0,24.212448633865577,24.212448633865577,24.37381354381944,24.37381354381944,,0.9169420088277308,0.9169420088277308,0.0,0.0,32.87780133375002,32.87780133375002,0.0,0.0,0.6696089884674139,0.6696089884674139,0.0,0.0,0.97,0.97,0.96,0.96,31.89146729373752,31.89146729373752,0.0,0.0,63.78293458747504,1530.790430099401,0.1563289800889476,5.866627522546615e-05,0.645
1982-11-28,1982-12-09,458.6166,0.911126574868046,417.8577719356288,0.633,1982,11,28,1982.11,1982,2,59,9,0.0361029114952383,9.853225682054983,0.0235803336537506,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.2536748317710586,311.8577719356288,311.8577719356288,,2,155.9288859678144,155.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,361.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1632425978463679,0.0323715543871257,989.8043858477664,0.172062126848548,0.172062126848548,0.0,0.0,24.151963747207585,24.151963747207585,24.324025874056133,24.324025874056133,,0.918884289499496,0.918884289499496,0.0,0.0,33.93739865285843,33.93739865285843,0.0,0.0,0.6911893819319435,0.6911893819319435,0.0,0.0,0.97,0.97,0.96,0.96,32.91927669327267,32.91927669327267,0.0,0.0,65.83855338654534,1580.125281277088,0.1575621127771863,5.864367893833704e-05,0.635
1982-11-29,1982-12-10,463.5928,0.9065907191323836,420.28892993659525,0.63,1982,11,29,1982.11,1982,2,60,9,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.25220745170707,314.28892993659525,314.28892993659525,,2,157.14446496829763,157.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,364.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1641006289360271,0.032857785987319,989.8030415850768,0.1747607122296207,0.1747607122296207,0.0,0.0,24.136980688132432,24.136980688132432,24.31174140036205,24.31174140036205,,0.9193643374433864,0.9193643374433864,0.0,0.0,34.1986044733641,34.1986044733641,0.0,0.0,0.6965092560766619,0.6965092560766619,0.0,0.0,0.97,0.97,0.96,0.96,33.17264633916317,33.17264633916317,0.0,0.0,66.34529267832635,1592.2870242798322,0.1578563886713247,5.863791629542817e-05,0.63
