Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1983-01-21,1983-02-01,813.2284,0.8958086931444238,728.4970702319307,0.424,1983,1,21,1983.01,1982,4,113,17,0.0629421468680388,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1983-01-22,1983-02-02,820.3628,0.8945448145815545,733.8512888156049,0.422,1983,1,22,1983.01,1982,4,114,17,0.0634047513536682,5.3542185836741965,0.007296053935281,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.189411672526103,594.8512888156049,594.8512888156049,,3,198.28376293853495,198.28376293853495,198.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,653.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2980984694019333,0.1079405155262419,989.5939610150718,0.2781945362278979,0.2781945362278979,0.2781945362278979,0.0,22.480361323581565,22.480361323581565,22.480361323581565,22.758555859809466,,0.93221047940372,0.93221047940372,0.93221047940372,0.0,40.75145501531825,40.75145501531825,40.75145501531825,0.0,0.8299685339168686,0.8299685339168686,0.8299685339168686,0.0,0.9729968533916868,0.9729968533916868,0.9729968533916868,0.96,39.651037501037536,39.651037501037536,39.651037501037536,0.0,118.9531125031126,2854.8747000747026,0.1620943020964047,5.554754923143037e-05,0.42
1983-01-23,1983-02-03,820.3628,0.8945448145815545,733.8512888156049,0.422,1983,1,23,1983.01,1982,4,115,17,0.0634047513536682,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.189411672526103,594.8512888156049,594.8512888156049,,3,198.28376293853495,198.28376293853495,198.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,653.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2980984694019333,0.1079405155262419,989.5939610150718,0.2781945362278979,0.2781945362278979,0.2781945362278979,0.0,22.480361323581565,22.480361323581565,22.480361323581565,22.758555859809466,,0.93221047940372,0.93221047940372,0.93221047940372,0.0,40.75145501531825,40.75145501531825,40.75145501531825,0.0,0.8299685339168686,0.8299685339168686,0.8299685339168686,0.0,0.9729968533916868,0.9729968533916868,0.9729968533916868,0.96,39.651037501037536,39.651037501037536,39.651037501037536,0.0,118.9531125031126,2854.8747000747026,0.1620943020964047,5.554754923143037e-05,0.42
1983-01-24,1983-02-04,827.5366,0.8937943571986156,739.6475434553279,0.419,1983,1,24,1983.01,1982,4,116,17,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1983-01-25,1983-02-05,834.7498,0.8963571399655789,748.233943314839,0.416,1983,1,25,1983.01,1982,4,117,17,0.0646474127024021,8.586399859511175,0.0114755551204634,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.1857707756269379,609.233943314839,609.233943314839,,3,203.0779811049464,203.0779811049464,203.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,668.233943314839,990.0,966.8929357732592,23.107064226740704,0.3062719903182441,0.1127701829944517,989.5809578266872,0.2918030259601465,0.2918030259601465,0.2918030259601465,0.0,22.396219027467826,22.396219027467826,22.396219027467826,22.68802205342797,,0.93372207665435,0.93372207665435,0.93372207665435,0.0,41.64797308209232,41.64797308209232,41.64797308209232,0.0,0.848227557680088,0.848227557680088,0.848227557680088,0.0,0.9748227557680088,0.9748227557680088,0.9748227557680088,0.96,40.59939189203709,40.59939189203709,40.59939189203709,0.0,121.79817567611128,2923.1562162266705,0.1627808745704837,5.553339065878917e-05,0.415
1983-01-26,1983-02-06,834.7498,0.8963571399655789,748.233943314839,0.416,1983,1,26,1983.01,1982,4,118,17,0.0646474127024021,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.1857707756269379,609.233943314839,609.233943314839,,3,203.0779811049464,203.0779811049464,203.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,668.233943314839,990.0,966.8929357732592,23.107064226740704,0.3062719903182441,0.1127701829944517,989.5809578266872,0.2918030259601465,0.2918030259601465,0.2918030259601465,0.0,22.396219027467826,22.396219027467826,22.396219027467826,22.68802205342797,,0.93372207665435,0.93372207665435,0.93372207665435,0.0,41.64797308209232,41.64797308209232,41.64797308209232,0.0,0.848227557680088,0.848227557680088,0.848227557680088,0.0,0.9748227557680088,0.9748227557680088,0.9748227557680088,0.96,40.59939189203709,40.59939189203709,40.59939189203709,0.0,121.79817567611128,2923.1562162266705,0.1627808745704837,5.553339065878917e-05,0.415
1983-01-27,1983-02-07,842.0024,0.8927119306975572,751.6655881559767,0.414,1983,1,27,1983.01,1982,4,119,17,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.1849226600102868,612.6655881559767,612.6655881559767,,3,204.2218627186589,204.2218627186589,204.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,671.6655881559767,990.0,966.906662352624,23.093337647376075,0.3082221602877641,0.113799676446793,989.5779781632656,0.2950745273753645,0.2950745273753645,0.2950745273753645,0.0,22.37624128326618,22.37624128326618,22.37624128326618,22.671315810641545,,0.9340890303242552,0.9340890303242552,0.9340890303242552,0.0,41.86164986114629,41.86164986114629,41.86164986114629,0.0,0.8525794269072564,0.8525794269072564,0.8525794269072564,0.0,0.9752579426907256,0.9752579426907256,0.9752579426907256,0.96,40.82590652122103,40.82590652122103,40.82590652122103,0.0,122.47771956366309,2939.465269527914,0.1629417675806225,5.5530438505749295e-05,0.415
1983-01-28,1983-02-08,849.2947,0.8954821115912885,760.52821131929,0.409,1983,1,28,1983.01,1982,4,120,18,0.0657096374579866,8.862623163313287,0.0116532470872306,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1983-01-29,1983-02-09,849.2947,0.8954821115912885,760.52821131929,0.409,1983,1,29,1983.01,1982,4,121,18,0.0657096374579866,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1983-01-30,1983-02-10,856.6266,0.8970607168566745,768.4460718744957,0.407,1983,1,30,1983.01,1982,4,122,18,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.1808845214875427,629.4460718744957,629.4460718744957,,3,209.81535729149857,209.81535729149857,209.81535729149857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,688.4460718744957,990.0,966.973784287498,23.026215712502108,0.3177583439363689,0.1188338215623487,989.5634078345012,0.3114571504370058,0.3114571504370058,0.3114571504370058,0.0,22.27816639656638,22.27816639656638,22.27816639656638,22.589623547003384,,0.935380964047796,0.935380964047796,0.935380964047796,0.0,42.87893036209353,42.87893036209353,42.87893036209353,0.0,0.8732979707147358,0.8732979707147358,0.8732979707147358,0.0,0.9773297970714736,0.9773297970714736,0.9773297970714736,0.96,41.90685630942672,41.90685630942672,41.90685630942672,0.0,125.72056892828014,3017.293654278724,0.1636036327462847,5.548113145556132e-05,0.405
1983-01-31,1983-02-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1983,1,31,1983.01,1982,4,123,18,0.0673372567537143,10.920325737938924,0.0140117995481881,0.35,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1983-02-01,1983-02-12,871.4097,0.8993963221012959,783.7426792233937,0.405,1983,2,1,1983.02,1982,5,124,18,0.0677153674849012,4.37628161095904,0.0055838245472295,0.46,3,Normal,43,7,5,4,78,137.0,0.1748022707347678,646.7426792233937,646.7426792233937,,3,215.58089307446457,215.58089307446457,215.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,701.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3253146749521752,0.1240228037670181,989.5506625212809,0.3287891506693509,0.3287891506693509,0.3287891506693509,0.0,22.18690265371784,22.18690265371784,22.18690265371784,22.51569180438719,,0.936635837406656,0.936635837406656,0.936635837406656,0.0,43.935585139076245,43.935585139076245,43.935585139076245,0.0,0.8948184346044041,0.8948184346044041,0.8948184346044041,0.0,0.9794818434604404,0.9794818434604404,0.9794818434604404,0.96,43.03410792553553,43.03410792553553,43.03410792553553,0.0,129.1023237766066,3098.4557706385585,0.1647253967393142,5.54498067881891e-05,0.405
1983-02-02,1983-02-13,878.8611,0.9037319275970654,794.2548359930772,0.399,1983,2,2,1983.02,1982,5,125,18,0.0686236178298018,10.512156769683545,0.0132352442733822,0.46,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1983-02-03,1983-02-14,886.3526,0.9037319275970654,801.0251437286709,0.398,1983,2,3,1983.02,1982,5,126,18,0.0692085724181571,6.770307735593632,0.0084520539568567,0.46,3,Normal,43,7,5,4,78,137.0,0.1710308360138138,664.0251437286709,664.0251437286709,,4,166.0062859321677,166.0062859321677,166.0062859321677,166.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,719.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3351361293385546,0.1292075431186012,989.5356563275428,0.1949949605185591,0.1949949605185591,0.1949949605185591,0.1949949605185591,22.236560792109568,22.236560792109568,22.236560792109568,22.236560792109568,,0.9200830627794652,0.9200830627794652,0.9200830627794652,0.9200830627794652,33.308715640408145,33.308715640408145,33.308715640408145,33.308715640408145,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.97,0.97,0.97,0.97,32.3094541711959,32.3094541711959,32.3094541711959,32.3094541711959,129.2378166847836,3101.7076004348064,0.1613405243226172,5.406330447363293e-05,0.4
1983-02-04,1983-02-15,893.8841,0.8990978772765416,803.6892968412517,0.396,1983,2,4,1983.02,1982,5,127,19,0.0694387552470841,2.664153112580834,0.0033149043082342,0.46,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1983-02-05,1983-02-16,901.4559,0.907115570001353,817.7246825595828,0.391,1983,2,5,1983.02,1982,5,128,19,0.0706514125731479,14.0353857183311,0.0171639501872421,0.46,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1983-02-06,1983-02-17,901.4559,0.907115570001353,817.7246825595828,0.391,1983,2,6,1983.02,1982,5,129,19,0.0706514125731479,0.0,0.0,0.46,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1983-02-07,1983-02-18,909.0679,0.9012241447918772,819.2739407352476,0.39,1983,2,7,1983.02,1982,5,130,19,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.46,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1983-02-08,1983-02-19,909.0679,0.9012241447918772,819.2739407352476,0.39,1983,2,8,1983.02,1982,5,131,19,0.0707852684795253,0.0,0.0,0.46,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1983-02-09,1983-02-20,909.0679,0.9012241447918772,819.2739407352476,0.39,1983,2,9,1983.02,1982,5,132,19,0.0707852684795253,0.0,0.0,0.46,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1983-02-10,1983-02-21,909.0679,0.9012241447918772,819.2739407352476,0.39,1983,2,10,1983.02,1982,5,133,19,0.0707852684795253,0.0,0.0,0.46,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1983-02-11,1983-02-22,924.4132,0.9124994692702046,843.5265543863715,0.38,1983,2,11,1983.02,1982,5,134,20,0.0728806942989824,24.25261365112385,0.0287514524883766,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1983-02-12,1983-02-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1983,2,12,1983.02,1982,5,135,20,0.0728806942989824,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1983-02-13,1983-02-24,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,13,1983.02,1982,5,136,20,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-14,1983-02-25,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,14,1983.02,1982,5,137,20,0.0731883636516966,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-15,1983-02-26,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,15,1983.02,1982,5,138,20,0.0731883636516966,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-16,1983-02-27,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,16,1983.02,1982,5,139,20,0.0731883636516966,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-17,1983-02-28,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,17,1983.02,1982,5,140,20,0.0731883636516966,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-18,1983-03-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,18,1983.02,1982,5,141,21,0.0731883636516966,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-19,1983-03-02,924.4132,0.9124994692702046,843.5265543863715,0.38,1983,2,19,1983.02,1982,5,142,21,0.0728806942989824,3.5609878786358418,0.0042215480474426,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1983-02-20,1983-03-03,924.4132,0.9124994692702046,843.5265543863715,0.38,1983,2,20,1983.02,1982,5,143,21,0.0728806942989824,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1983-02-21,1983-03-04,924.4132,0.9124994692702046,843.5265543863715,0.38,1983,2,21,1983.02,1982,5,144,21,0.0728806942989824,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1983-02-22,1983-03-05,932.1467,0.9087491724907756,847.0875422650073,0.377,1983,2,22,1983.02,1982,5,145,21,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.68,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1983-02-23,1983-03-06,947.7356,0.9111032605413876,863.4849952911484,0.375,1983,2,23,1983.02,1982,5,146,21,0.0746051035931552,16.39745302614108,0.0189898528817078,0.68,3,Normal,43,7,5,4,78,137.0,0.1586593869576235,726.4849952911484,726.4849952911484,,4,181.6212488227871,181.6212488227871,181.6212488227871,181.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,781.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3706314478976399,0.1532424976455742,989.4761260544568,0.2333828219627907,0.2333828219627907,0.2333828219627907,0.2333828219627907,21.888803251329463,21.888803251329463,21.888803251329463,21.888803251329463,,0.9254637346065516,0.9254637346065516,0.9254637346065516,0.9254637346065516,36.08168242372158,36.08168242372158,36.08168242372158,36.08168242372158,0.734861149159299,0.734861149159299,0.734861149159299,0.734861149159299,0.97,0.97,0.97,0.97,34.99923195100993,34.99923195100993,34.99923195100993,34.99923195100993,139.99692780403973,3359.926267296953,0.1621301221995592,5.352902778884959e-05,0.375
1983-02-24,1983-03-07,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1983,2,24,1983.02,1982,5,147,21,0.0757675219888029,13.453916616292984,0.0153419085795032,0.68,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1983-02-25,1983-03-08,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1983,2,25,1983.02,1982,5,148,22,0.0764734562663935,8.170535620261147,0.0092311020327296,0.68,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1983-02-26,1983-03-09,971.4252,0.9180964110207984,891.8619896951615,0.363,1983,2,26,1983.02,1982,5,149,22,0.0770568759096619,6.752542167458955,0.0075712859674252,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1983-02-27,1983-03-10,979.4038,0.924461588505012,905.4211927358452,0.359,1983,2,27,1983.02,1982,5,150,22,0.078228391052377,13.55920304068377,0.0149755750687841,0.68,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1983-02-28,1983-03-11,1003.5869,0.9213790990341242,924.6839937244496,0.353,1983,2,28,1983.02,1982,5,151,22,0.0798926970577924,19.26280098860434,0.0208317664405733,0.68,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1983-03-01,1983-03-12,1011.7307,0.9191187179383687,929.9006238828885,0.353,1983,3,1,1983.03,1982,6,152,22,0.0803434139034815,5.216630158438762,0.0056098791897312,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1387245009701662,800.9006238828885,800.9006238828885,,4,200.2251559707221,200.2251559707221,200.2251559707221,200.2251559707221,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,856.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4393699647692399,0.1907204991063107,989.3699095361244,0.2836439460762652,0.2836439460762652,0.2836439460762652,0.2836439460762652,21.466663094516665,21.466663094516665,21.466663094516665,21.466663094516665,,0.931814068413642,0.931814068413642,0.931814068413642,0.931814068413642,39.27816078515319,39.27816078515319,39.27816078515319,39.27816078515319,0.7999625414491485,0.7999625414491485,0.7999625414491485,0.7999625414491485,0.97,0.97,0.97,0.97,38.099815961598594,38.099815961598594,38.099815961598594,38.099815961598594,152.39926384639438,3657.582332313465,0.1638876885683082,5.285690581808163e-05,0.355
1983-03-02,1983-03-13,1011.7307,0.9191187179383687,929.9006238828885,0.353,1983,3,2,1983.03,1982,6,153,22,0.0803434139034815,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1387245009701662,800.9006238828885,800.9006238828885,,4,200.2251559707221,200.2251559707221,200.2251559707221,200.2251559707221,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,856.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4393699647692399,0.1907204991063107,989.3699095361244,0.2836439460762652,0.2836439460762652,0.2836439460762652,0.2836439460762652,21.466663094516665,21.466663094516665,21.466663094516665,21.466663094516665,,0.931814068413642,0.931814068413642,0.931814068413642,0.931814068413642,39.27816078515319,39.27816078515319,39.27816078515319,39.27816078515319,0.7999625414491485,0.7999625414491485,0.7999625414491485,0.7999625414491485,0.97,0.97,0.97,0.97,38.099815961598594,38.099815961598594,38.099815961598594,38.099815961598594,152.39926384639438,3657.582332313465,0.1638876885683082,5.285690581808163e-05,0.355
1983-03-03,1983-03-14,1019.9159,0.9227467245233664,941.1240560143012,0.348,1983,3,3,1983.03,1982,6,154,22,0.0813131184396356,11.223432131413007,0.0119255607798877,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1983-03-04,1983-03-15,1019.9159,0.9227467245233664,941.1240560143012,0.348,1983,3,4,1983.03,1982,6,155,23,0.0813131184396356,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1983-03-05,1983-03-16,1036.4114,0.9189739555961264,952.4350838829192,0.343,1983,3,5,1983.03,1982,6,156,23,0.0822903912474842,11.311027868617996,0.0118759042584874,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1983-03-06,1983-03-17,1036.4114,0.9189739555961264,952.4350838829192,0.343,1983,3,6,1983.03,1982,6,157,23,0.0822903912474842,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1983-03-07,1983-03-18,1044.7218,0.9169267811345148,957.9333972550564,0.342,1983,3,7,1983.03,1982,6,158,23,0.0827654455228368,5.498313372136977,0.0057397658207682,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1346648946259181,828.9333972550564,828.9333972550564,,4,207.2333493137641,207.2333493137641,207.2333493137641,207.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,884.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4650203332371668,0.2131467178040451,989.3218329489588,0.3038660469824665,0.3038660469824665,0.3038660469824665,0.3038660469824665,21.286233312956096,21.286233312956096,21.286233312956096,21.286233312956096,,0.933821400801632,0.933821400801632,0.933821400801632,0.933821400801632,40.39810431592207,40.39810431592207,40.39810431592207,40.39810431592207,0.8227719819943394,0.8227719819943394,0.8227719819943394,0.8227719819943394,0.972277198199434,0.972277198199434,0.972277198199434,0.972277198199434,39.27815567685317,39.27815567685317,39.27815567685317,39.27815567685317,157.11262270741267,3770.702944977904,0.1640120525681811,5.264885615783084e-05,0.34
