Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1983-03-08,1983-03-19,1061.4682,0.9202131020126134,976.7769450097452,0.335,1983,3,8,1983.03,1982,6,159,23,0.0843935280488419,18.84354775468887,0.0192915566352775,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1320669991844586,847.7769450097452,847.7769450097452,,4,211.9442362524363,211.9442362524363,211.9442362524363,211.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,903.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4822624354271209,0.2282215560077961,989.289516008565,0.3178327087573089,0.3178327087573089,0.3178327087573089,0.3178327087573089,21.16457551976877,21.16457551976877,21.16457551976877,21.16457551976877,,0.9347407366125592,0.9347407366125592,0.9347407366125592,0.9347407366125592,41.12075146599942,41.12075146599942,41.12075146599942,41.12075146599942,0.8374898465580329,0.8374898465580329,0.8374898465580329,0.8374898465580329,0.9737489846558032,0.9737489846558032,0.9737489846558032,0.9737489846558032,40.04128998830057,40.04128998830057,40.04128998830057,40.04128998830057,160.16515995320228,3843.9638388768544,0.163973116658281,5.2478806449155605e-05,0.335
1983-03-09,1983-03-20,1078.3827,0.9251619817921662,997.6786758623872,0.331,1983,3,9,1983.03,1982,6,160,23,0.0861994375945102,20.901730852642004,0.02095036343698,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1293001475535128,868.6786758623872,868.6786758623872,,4,217.1696689655968,217.1696689655968,217.1696689655968,217.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,924.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5013878031126457,0.2449429406899097,989.2536692561974,0.3336825804140381,0.3336825804140381,0.3336825804140381,0.3336825804140381,21.029271972333927,21.029271972333927,21.029271972333927,21.029271972333927,,0.9357419828703027,0.9357419828703027,0.9357419828703027,0.9357419828703027,41.91005410858181,41.91005410858181,41.91005410858181,41.91005410858181,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.9753565256793928,0.9753565256793928,0.9753565256793928,0.9753565256793928,40.87724476638172,40.87724476638172,40.87724476638172,40.87724476638172,163.50897906552686,3924.215497572645,0.1638894195309835,5.2285341074414e-05,0.33
1983-03-10,1983-03-21,1095.466,0.935818257253338,1025.1570830002852,0.326,1983,3,10,1983.03,1982,6,161,23,0.0885735719712246,27.47840713789799,0.0268040943125301,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1983-03-11,1983-03-22,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1983,3,11,1983.03,1982,6,162,24,0.0888019999990386,2.6438429145134705,0.0025723297652804,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1255106866976043,898.8009259147989,898.8009259147989,,4,224.7002314786997,224.7002314786997,224.7002314786997,224.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,954.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5289500711290707,0.2690407407318391,989.2020091881392,0.3571587268431171,0.3571587268431171,0.3571587268431171,0.3571587268431171,20.857476122706608,20.857476122706608,20.857476122706608,20.857476122706608,,0.9370995049892692,0.9370995049892692,0.9370995049892692,0.9370995049892692,43.07146887573971,43.07146887573971,43.07146887573971,43.07146887573971,0.8772193253714808,0.8772193253714808,0.8772193253714808,0.8772193253714808,0.977721932537148,0.977721932537148,0.977721932537148,0.977721932537148,42.11191978640185,42.11191978640185,42.11191978640185,42.11191978640185,168.4476791456074,4042.7442994945777,0.1638913479238985,5.205938338043775e-05,0.325
1983-03-12,1983-03-23,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1983,3,12,1983.03,1982,6,163,24,0.0901011685254177,15.03667275901762,0.0144189975295672,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1983-03-13,1983-03-24,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1983,3,13,1983.03,1982,6,164,24,0.0901011685254177,0.0,0.0,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1983-03-14,1983-03-25,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1983,3,14,1983.03,1982,6,165,24,0.0907674364807319,7.711434667988442,0.0073403852873561,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
1983-03-15,1983-03-26,1138.9177,0.936281984298218,1066.3481241083623,0.314,1983,3,15,1983.03,1982,6,166,24,0.0921324779229625,15.79909076655781,0.0148160721713355,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1983-03-16,1983-03-27,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,3,16,1983.03,1982,6,167,24,0.09273277377105,6.9478686121240125,0.0064733947198602,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1201905167585908,944.2959927204864,944.2959927204864,,4,236.0739981801216,236.0739981801216,236.0739981801216,236.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1000.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5705786753183886,0.305436794176389,989.1239845305053,0.3942086338852085,0.3942086338852085,0.3942086338852085,0.3942086338852085,20.59941706235556,20.59941706235556,20.59941706235556,20.59941706235556,,0.9385817224806582,0.9385817224806582,0.9385817224806582,0.9385817224806582,44.76245300918231,44.76245300918231,44.76245300918231,44.76245300918231,0.9116589207572772,0.9116589207572772,0.9116589207572772,0.9116589207572772,0.98,0.98,0.98,0.98,43.86720394899866,43.86720394899866,43.86720394899866,43.86720394899866,175.46881579599466,4211.251579103871,0.1634859507406091,5.161658854517364e-05,0.31
1983-03-17,1983-03-28,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,3,17,1983.03,1982,6,168,24,0.0935607797548999,9.583402590855258,0.0088499260696523,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1983-03-18,1983-03-29,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,3,18,1983.03,1982,6,169,25,0.0935607797548999,0.0,0.0,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1983-03-19,1983-03-30,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,3,19,1983.03,1982,6,170,25,0.0935607797548999,0.0,0.0,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1983-03-20,1983-03-31,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,3,20,1983.03,1982,6,171,25,0.0935607797548999,0.0,0.0,0.8,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1983-03-21,1983-04-01,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,3,21,1983.03,1982,6,172,25,0.0935607797548999,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1983-03-22,1983-04-02,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,3,22,1983.03,1982,6,173,25,0.0938670765659718,3.5451019799993446,0.003263090982243,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1983-03-23,1983-04-03,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,3,23,1983.03,1982,6,174,25,0.0938670765659718,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1983-03-24,1983-04-04,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,3,24,1983.03,1982,6,175,25,0.0938670765659718,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1983-03-25,1983-04-05,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,3,25,1983.03,1982,6,176,26,0.0938670765659718,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1983-03-26,1983-04-06,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,3,26,1983.03,1982,6,177,26,0.0938670765659718,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1983-03-27,1983-04-07,1210.671,0.922658798487674,1117.0362502238706,0.296,1983,3,27,1983.03,1982,6,178,26,0.0965119320193424,30.61175293252949,0.0274044400317307,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1154841662248172,988.0362502238706,988.0362502238706,,4,247.0090625559677,247.0090625559677,247.0090625559677,247.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1044.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6164641901523031,0.3404290001790965,989.0431068096684,0.4316317189458868,0.4316317189458868,0.4316317189458868,0.4316317189458868,20.34364687573332,20.34364687573332,20.34364687573332,20.34364687573332,,0.9397342816979252,0.9397342816979252,0.9397342816979252,0.9397342816979252,46.3111393855165,46.3111393855165,46.3111393855165,46.3111393855165,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.98,0.98,0.98,0.98,45.38491659780617,45.38491659780617,45.38491659780617,45.38491659780617,181.53966639122467,4356.951993389392,0.162519046588543,5.103829449298803e-05,0.295
1983-03-28,1983-04-08,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,3,28,1983.03,1982,6,179,26,0.0947374982508122,20.53742787650731,0.0187300044997232,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1983-03-29,1983-04-09,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,3,29,1983.03,1982,6,180,26,0.0947374982508122,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1983-03-30,1983-04-10,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,3,30,1983.03,1982,6,181,26,0.0947374982508122,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1983-03-31,1983-04-11,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,3,31,1983.03,1982,6,182,26,0.0947374982508122,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1983-04-01,1983-04-12,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,4,1,1983.04,1982,7,183,27,0.0947374982508122,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1349750651652908,948.4988223473632,948.4988223473632,,4,237.1247055868408,237.1247055868408,237.1247055868408,237.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1014.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5835744573760525,0.3087990578778904,989.107626484746,0.397739010771785,0.397739010771785,0.397739010771785,0.397739010771785,20.506605460882653,20.506605460882653,20.506605460882653,20.506605460882653,,0.938582580372676,0.938582580372676,0.938582580372676,0.938582580372676,44.75914373577095,44.75914373577095,44.75914373577095,44.75914373577095,0.9115915221134612,0.9115915221134612,0.9115915221134612,0.9115915221134612,0.98,0.98,0.98,0.98,43.86396086105553,43.86396086105553,43.86396086105553,43.86396086105553,175.45584344422213,4210.940242661331,0.1600146209629388,5.138407464697175e-05,0.3
1983-04-02,1983-04-13,1201.5505,0.921902008637954,1107.711819429938,0.298,1983,4,2,1983.04,1982,7,184,27,0.0957063011987466,11.212997082574704,0.0101226662800666,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1336087576244923,959.711819429938,959.711819429938,,4,239.9279548574845,239.9279548574845,239.9279548574845,239.9279548574845,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1025.711819429938,990.0,968.2385228610656,21.761477138934534,0.5938345020380407,0.3177694555439504,989.088396042418,0.4071579283211479,0.4071579283211479,0.4071579283211479,0.4071579283211479,20.442715253031416,20.442715253031416,20.442715253031416,20.442715253031416,,0.9389306825419416,0.9389306825419416,0.9389306825419416,0.9389306825419416,45.163923407504114,45.163923407504114,45.163923407504114,45.163923407504114,0.9198355072811428,0.9198355072811428,0.9198355072811428,0.9198355072811428,0.98,0.98,0.98,0.98,44.26064493935403,44.26064493935403,44.26064493935403,44.26064493935403,177.04257975741612,4249.021914177987,0.1598272914055639,5.1242980842177926e-05,0.3
1983-04-03,1983-04-14,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,4,3,1983.04,1982,7,185,27,0.0947374982508122,11.212997082574704,0.0102261825129644,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1349750651652908,948.4988223473632,948.4988223473632,,4,237.1247055868408,237.1247055868408,237.1247055868408,237.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1014.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5835744573760525,0.3087990578778904,989.107626484746,0.397739010771785,0.397739010771785,0.397739010771785,0.397739010771785,20.506605460882653,20.506605460882653,20.506605460882653,20.506605460882653,,0.938582580372676,0.938582580372676,0.938582580372676,0.938582580372676,44.75914373577095,44.75914373577095,44.75914373577095,44.75914373577095,0.9115915221134612,0.9115915221134612,0.9115915221134612,0.9115915221134612,0.98,0.98,0.98,0.98,43.86396086105553,43.86396086105553,43.86396086105553,43.86396086105553,175.45584344422213,4210.940242661331,0.1600146209629388,5.138407464697175e-05,0.3
1983-04-04,1983-04-15,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1983,4,4,1983.04,1982,7,186,27,0.094129002675518,7.042772862200537,0.0064644855251652,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.13584760952031,941.4560494851628,941.4560494851628,,4,235.3640123712907,235.3640123712907,235.3640123712907,235.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3031648395881302,989.1197049358826,0.3918230815675367,0.3918230815675367,0.3918230815675367,0.3918230815675367,20.54673427021882,20.54673427021882,20.54673427021882,20.54673427021882,,0.9383620178052836,0.9383620178052836,0.9383620178052836,0.9383620178052836,44.5032761662002,44.5032761662002,44.5032761662002,44.5032761662002,0.9063803699837109,0.9063803699837109,0.9063803699837109,0.9063803699837109,0.98,0.98,0.98,0.98,43.6132106428762,43.6132106428762,43.6132106428762,43.6132106428762,174.4528425715048,4186.868221716115,0.1601283894416345,5.147252807290269e-05,0.305
1983-04-05,1983-04-16,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,5,1983.04,1982,7,187,27,0.0938670765659718,3.0315521938216534,0.0027903938114244,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1362266778492123,938.4244972913413,938.4244972913413,,4,234.60612432283529,234.60612432283529,234.60612432283529,234.60612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1004.4244972913413,990.0,968.17161984863,21.828380151370084,0.5743563130875109,0.3007395978330729,989.1249040890796,0.3893080877788997,0.3893080877788997,0.3893080877788997,0.3893080877788997,20.563976152670637,20.563976152670637,20.563976152670637,20.563976152670637,,0.9382665608792714,0.9382665608792714,0.9382665608792714,0.9382665608792714,44.3926810693835,44.3926810693835,44.3926810693835,44.3926810693835,0.9041279240200304,0.9041279240200304,0.9041279240200304,0.9041279240200304,0.98,0.98,0.98,0.98,43.50482744799583,43.50482744799583,43.50482744799583,43.50482744799583,174.01930979198332,4176.463435007599,0.1601761652336134,5.151048092197521e-05,0.305
1983-04-06,1983-04-17,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,6,1983.04,1982,7,188,27,0.0938670765659718,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1362266778492123,938.4244972913413,938.4244972913413,,4,234.60612432283529,234.60612432283529,234.60612432283529,234.60612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1004.4244972913413,990.0,968.17161984863,21.828380151370084,0.5743563130875109,0.3007395978330729,989.1249040890796,0.3893080877788997,0.3893080877788997,0.3893080877788997,0.3893080877788997,20.563976152670637,20.563976152670637,20.563976152670637,20.563976152670637,,0.9382665608792714,0.9382665608792714,0.9382665608792714,0.9382665608792714,44.3926810693835,44.3926810693835,44.3926810693835,44.3926810693835,0.9041279240200304,0.9041279240200304,0.9041279240200304,0.9041279240200304,0.98,0.98,0.98,0.98,43.50482744799583,43.50482744799583,43.50482744799583,43.50482744799583,174.01930979198332,4176.463435007599,0.1601761652336134,5.151048092197521e-05,0.305
1983-04-07,1983-04-18,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,7,1983.04,1982,7,189,27,0.0938670765659718,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1362266778492123,938.4244972913413,938.4244972913413,,4,234.60612432283529,234.60612432283529,234.60612432283529,234.60612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1004.4244972913413,990.0,968.17161984863,21.828380151370084,0.5743563130875109,0.3007395978330729,989.1249040890796,0.3893080877788997,0.3893080877788997,0.3893080877788997,0.3893080877788997,20.563976152670637,20.563976152670637,20.563976152670637,20.563976152670637,,0.9382665608792714,0.9382665608792714,0.9382665608792714,0.9382665608792714,44.3926810693835,44.3926810693835,44.3926810693835,44.3926810693835,0.9041279240200304,0.9041279240200304,0.9041279240200304,0.9041279240200304,0.98,0.98,0.98,0.98,43.50482744799583,43.50482744799583,43.50482744799583,43.50482744799583,174.01930979198332,4176.463435007599,0.1601761652336134,5.151048092197521e-05,0.305
1983-04-08,1983-04-19,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,8,1983.04,1982,7,190,28,0.0935607797548999,3.5451019799993446,0.0032737736033661,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1366726531512293,934.8793953113418,934.8793953113418,,4,233.71984882783545,233.71984882783545,233.71984882783545,233.71984882783545,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1000.8793953113418,990.0,968.16047809955,21.83952190045011,0.5711124966146948,0.2979035162490734,989.1309839871362,0.3864011041553002,0.3864011041553002,0.3864011041553002,0.3864011041553002,20.58410478343104,20.58410478343104,20.58410478343104,20.58410478343104,,0.9381545215802614,0.9381545215802614,0.9381545215802614,0.9381545215802614,44.26298069941705,44.26298069941705,44.26298069941705,44.26298069941705,0.9014863686235652,0.9014863686235652,0.9014863686235652,0.9014863686235652,0.98,0.98,0.98,0.98,43.37772108542871,43.37772108542871,43.37772108542871,43.37772108542871,173.51088434171484,4164.261224201156,0.1602310331999882,5.155474397491392e-05,0.305
1983-04-09,1983-04-20,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,4,9,1983.04,1982,7,191,28,0.093315514734791,2.838715510519023,0.0026283412871471,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1370318755283306,932.0406798008228,932.0406798008228,,4,233.0101699502057,233.0101699502057,233.0101699502057,233.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,998.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5685150333578939,0.2956325438406582,989.1358524228016,0.3840733574366746,0.3840733574366746,0.3840733574366746,0.3840733574366746,20.600222643133662,20.600222643133662,20.600222643133662,20.600222643133662,,0.938064536803146,0.938064536803146,0.938064536803146,0.938064536803146,44.158896100392965,44.158896100392965,44.158896100392965,44.158896100392965,0.8993665193562722,0.8993665193562722,0.8993665193562722,0.8993665193562722,0.9799366519356272,0.9799366519356272,0.9799366519356272,0.9799366519356272,43.2729207977923,43.2729207977923,43.2729207977923,43.2729207977923,173.0916831911692,4154.200396588061,0.1602640404462266,5.15868289342618e-05,0.31
1983-04-10,1983-04-21,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,4,10,1983.04,1982,7,192,28,0.093315514734791,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1370318755283306,932.0406798008228,932.0406798008228,,4,233.0101699502057,233.0101699502057,233.0101699502057,233.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,998.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5685150333578939,0.2956325438406582,989.1358524228016,0.3840733574366746,0.3840733574366746,0.3840733574366746,0.3840733574366746,20.600222643133662,20.600222643133662,20.600222643133662,20.600222643133662,,0.938064536803146,0.938064536803146,0.938064536803146,0.938064536803146,44.158896100392965,44.158896100392965,44.158896100392965,44.158896100392965,0.8993665193562722,0.8993665193562722,0.8993665193562722,0.8993665193562722,0.9799366519356272,0.9799366519356272,0.9799366519356272,0.9799366519356272,43.2729207977923,43.2729207977923,43.2729207977923,43.2729207977923,173.0916831911692,4154.200396588061,0.1602640404462266,5.15868289342618e-05,0.31
1983-04-11,1983-04-22,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,4,11,1983.04,1982,7,193,28,0.09273277377105,6.7446870803362335,0.0062840885702372,0.95,5,Dry,40,10,8,5,62,125.0,0.1164636790296422,948.2959927204864,948.2959927204864,,4,237.0739981801216,237.0739981801216,237.0739981801216,237.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1006.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5760687568299226,0.308636794176389,989.1152944489936,0.3975686338852085,0.3975686338852085,0.3975686338852085,0.3975686338852085,20.58736698084403,20.58736698084403,20.58736698084403,20.58736698084403,,0.9387280395417688,0.9387280395417688,0.9387280395417688,0.9387280395417688,44.93277282192207,44.93277282192207,44.93277282192207,44.93277282192207,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.98,0.98,0.98,0.98,44.03411736548362,44.03411736548362,44.03411736548362,44.03411736548362,176.1364694619345,4227.275267086428,0.164108009958633,5.159443617640693e-05,0.31
1983-04-12,1983-04-23,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,4,12,1983.04,1982,7,194,28,0.09273277377105,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1164636790296422,948.2959927204864,948.2959927204864,,4,237.0739981801216,237.0739981801216,237.0739981801216,237.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1006.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5760687568299226,0.308636794176389,989.1152944489936,0.3975686338852085,0.3975686338852085,0.3975686338852085,0.3975686338852085,20.58736698084403,20.58736698084403,20.58736698084403,20.58736698084403,,0.9387280395417688,0.9387280395417688,0.9387280395417688,0.9387280395417688,44.93277282192207,44.93277282192207,44.93277282192207,44.93277282192207,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.98,0.98,0.98,0.98,44.03411736548362,44.03411736548362,44.03411736548362,44.03411736548362,176.1364694619345,4227.275267086428,0.164108009958633,5.159443617640693e-05,0.31
1983-04-13,1983-04-24,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,4,13,1983.04,1982,7,195,28,0.09273277377105,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1164636790296422,948.2959927204864,948.2959927204864,,4,237.0739981801216,237.0739981801216,237.0739981801216,237.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1006.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5760687568299226,0.308636794176389,989.1152944489936,0.3975686338852085,0.3975686338852085,0.3975686338852085,0.3975686338852085,20.58736698084403,20.58736698084403,20.58736698084403,20.58736698084403,,0.9387280395417688,0.9387280395417688,0.9387280395417688,0.9387280395417688,44.93277282192207,44.93277282192207,44.93277282192207,44.93277282192207,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.98,0.98,0.98,0.98,44.03411736548362,44.03411736548362,44.03411736548362,44.03411736548362,176.1364694619345,4227.275267086428,0.164108009958633,5.159443617640693e-05,0.31
1983-04-14,1983-04-25,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,4,14,1983.04,1982,7,196,28,0.09273277377105,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1164636790296422,948.2959927204864,948.2959927204864,,4,237.0739981801216,237.0739981801216,237.0739981801216,237.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1006.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5760687568299226,0.308636794176389,989.1152944489936,0.3975686338852085,0.3975686338852085,0.3975686338852085,0.3975686338852085,20.58736698084403,20.58736698084403,20.58736698084403,20.58736698084403,,0.9387280395417688,0.9387280395417688,0.9387280395417688,0.9387280395417688,44.93277282192207,44.93277282192207,44.93277282192207,44.93277282192207,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.98,0.98,0.98,0.98,44.03411736548362,44.03411736548362,44.03411736548362,44.03411736548362,176.1364694619345,4227.275267086428,0.164108009958633,5.159443617640693e-05,0.31
1983-04-15,1983-04-26,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,4,15,1983.04,1982,7,197,29,0.093315514734791,6.7446870803362335,0.0062448454085822,0.95,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1983-04-16,1983-04-27,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,4,16,1983.04,1982,7,198,29,0.093315514734791,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1983-04-17,1983-04-28,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,4,17,1983.04,1982,7,199,29,0.093315514734791,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1983-04-18,1983-04-29,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,4,18,1983.04,1982,7,200,29,0.093315514734791,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1983-04-19,1983-04-30,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,19,1983.04,1982,7,201,29,0.0935607797548999,2.838715510519023,0.0026214512186769,0.95,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-04-20,1983-05-01,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,20,1983.04,1982,7,202,29,0.0935607797548999,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-04-21,1983-05-02,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,21,1983.04,1982,7,203,29,0.0935607797548999,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-04-22,1983-05-03,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,22,1983.04,1982,7,204,30,0.0938670765659718,3.5451019799993446,0.003263090982243,0.96,5,Dry,40,10,8,5,62,125.0,0.1150563157510239,961.4244972913413,961.4244972913413,,4,240.35612432283529,240.35612432283529,240.35612432283529,240.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1019.4244972913413,990.0,968.17161984863,21.828380151370084,0.5880815168663459,0.3191395978330729,989.0927788853004,0.4086250676705533,0.4086250676705533,0.4086250676705533,0.4086250676705533,20.512533969000035,20.512533969000035,20.512533969000035,20.512533969000035,,0.9391379993505924,0.9391379993505924,0.9391379993505924,0.9391379993505924,45.40907116456505,45.40907116456505,45.40907116456505,45.40907116456505,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.98,0.98,0.98,0.98,44.50088974127375,44.50088974127375,44.50088974127375,44.50088974127375,178.00355896509498,4272.08541516228,0.1638434694807518,5.142934591864912e-05,0.305
