Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1983-04-23,1983-05-04,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,23,1983.04,1982,7,205,30,0.0938670765659718,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1150563157510239,961.4244972913413,961.4244972913413,,4,240.35612432283529,240.35612432283529,240.35612432283529,240.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1019.4244972913413,990.0,968.17161984863,21.828380151370084,0.5880815168663459,0.3191395978330729,989.0927788853004,0.4086250676705533,0.4086250676705533,0.4086250676705533,0.4086250676705533,20.512533969000035,20.512533969000035,20.512533969000035,20.512533969000035,,0.9391379993505924,0.9391379993505924,0.9391379993505924,0.9391379993505924,45.40907116456505,45.40907116456505,45.40907116456505,45.40907116456505,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.98,0.98,0.98,0.98,44.50088974127375,44.50088974127375,44.50088974127375,44.50088974127375,178.00355896509498,4272.08541516228,0.1638434694807518,5.142934591864912e-05,0.305
1983-04-24,1983-05-05,1192.4734,0.9195163786021252,1096.498822347363,0.301,1983,4,24,1983.04,1982,7,206,30,0.0947374982508122,10.07432505602219,0.0091877208171143,0.96,5,Dry,40,10,8,5,62,125.0,0.1139992104436578,971.4988223473632,971.4988223473632,,4,242.8747055868408,242.8747055868408,242.8747055868408,242.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1029.498822347363,990.0,968.2032820130916,21.79671798690833,0.5972996611548874,0.3271990578778905,989.0755012809672,0.4172889872187322,0.4172889872187322,0.4172889872187322,0.4172889872187322,20.45493028065676,20.45493028065676,20.45493028065676,20.45493028065676,,0.9394487362309316,0.9394487362309316,0.9394487362309316,0.9394487362309316,45.771176615422974,45.771176615422974,45.771176615422974,45.771176615422974,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.98,0.98,0.98,0.98,44.855753083114514,44.855753083114514,44.855753083114514,44.855753083114514,179.42301233245806,4306.152295978994,0.1636326539305831,5.130188992661963e-05,0.3
1983-04-25,1983-05-06,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,25,1983.04,1982,7,207,30,0.0938670765659718,10.07432505602219,0.0092729177969931,0.96,5,Dry,40,10,8,5,62,125.0,0.1150563157510239,961.4244972913413,961.4244972913413,,4,240.35612432283529,240.35612432283529,240.35612432283529,240.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1019.4244972913413,990.0,968.17161984863,21.828380151370084,0.5880815168663459,0.3191395978330729,989.0927788853004,0.4086250676705533,0.4086250676705533,0.4086250676705533,0.4086250676705533,20.512533969000035,20.512533969000035,20.512533969000035,20.512533969000035,,0.9391379993505924,0.9391379993505924,0.9391379993505924,0.9391379993505924,45.40907116456505,45.40907116456505,45.40907116456505,45.40907116456505,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.98,0.98,0.98,0.98,44.50088974127375,44.50088974127375,44.50088974127375,44.50088974127375,178.00355896509498,4272.08541516228,0.1638434694807518,5.142934591864912e-05,0.305
1983-04-26,1983-05-07,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1983,4,26,1983.04,1982,7,208,30,0.0938670765659718,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1150563157510239,961.4244972913413,961.4244972913413,,4,240.35612432283529,240.35612432283529,240.35612432283529,240.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1019.4244972913413,990.0,968.17161984863,21.828380151370084,0.5880815168663459,0.3191395978330729,989.0927788853004,0.4086250676705533,0.4086250676705533,0.4086250676705533,0.4086250676705533,20.512533969000035,20.512533969000035,20.512533969000035,20.512533969000035,,0.9391379993505924,0.9391379993505924,0.9391379993505924,0.9391379993505924,45.40907116456505,45.40907116456505,45.40907116456505,45.40907116456505,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.9248283332905304,0.98,0.98,0.98,0.98,44.50088974127375,44.50088974127375,44.50088974127375,44.50088974127375,178.00355896509498,4272.08541516228,0.1638434694807518,5.142934591864912e-05,0.305
1983-04-27,1983-05-08,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,27,1983.04,1982,7,209,30,0.0935607797548999,3.5451019799993446,0.0032737736033661,0.96,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-04-28,1983-05-09,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,28,1983.04,1982,7,210,30,0.0935607797548999,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-04-29,1983-05-10,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,29,1983.04,1982,7,211,31,0.0935607797548999,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-04-30,1983-05-11,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1983,4,30,1983.04,1982,7,212,31,0.0935607797548999,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1983-05-01,1983-05-12,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,5,1,1983.05,1982,8,213,31,0.093315514734791,2.838715510519023,0.0026283412871471,0.96,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1983-05-02,1983-05-13,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,5,2,1983.05,1982,8,214,31,0.093315514734791,0.0,0.0,0.96,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1983-05-03,1983-05-14,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1983,5,3,1983.05,1982,8,215,31,0.093315514734791,0.0,0.0,0.96,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1983-05-04,1983-05-15,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,5,4,1983.05,1982,8,216,31,0.09273277377105,6.7446870803362335,0.0062840885702372,0.96,5,Dry,42,9,8,6,82,147.0,0.1369612865388593,926.2959927204864,926.2959927204864,,4,231.5739981801216,231.5739981801216,231.5739981801216,231.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,985.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5568534715395537,0.291036794176389,989.152109734284,0.3793627140307987,0.3793627140307987,0.3793627140307987,0.3793627140307987,20.6423881859889,20.6423881859889,20.6423881859889,20.6423881859889,,0.9378993547914592,0.9378993547914592,0.9378993547914592,0.9378993547914592,43.96880590617099,43.96880590617099,43.96880590617099,43.96880590617099,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.979549502863892,0.979549502863892,0.979549502863892,0.979549502863892,43.06962196690876,43.06962196690876,43.06962196690876,43.06962196690876,172.27848786763502,4134.6837088232405,0.1605134921178269,5.1662898139329416e-05,0.31
1983-05-05,1983-05-16,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,5,5,1983.05,1982,8,217,31,0.09273277377105,0.0,0.0,0.96,5,Dry,42,9,8,6,82,147.0,0.1369612865388593,926.2959927204864,926.2959927204864,,4,231.5739981801216,231.5739981801216,231.5739981801216,231.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,985.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5568534715395537,0.291036794176389,989.152109734284,0.3793627140307987,0.3793627140307987,0.3793627140307987,0.3793627140307987,20.6423881859889,20.6423881859889,20.6423881859889,20.6423881859889,,0.9378993547914592,0.9378993547914592,0.9378993547914592,0.9378993547914592,43.96880590617099,43.96880590617099,43.96880590617099,43.96880590617099,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.979549502863892,0.979549502863892,0.979549502863892,0.979549502863892,43.06962196690876,43.06962196690876,43.06962196690876,43.06962196690876,172.27848786763502,4134.6837088232405,0.1605134921178269,5.1662898139329416e-05,0.31
1983-05-06,1983-05-17,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1983,5,6,1983.05,1982,8,218,32,0.09273277377105,0.0,0.0,0.96,5,Dry,42,9,8,6,82,147.0,0.1369612865388593,926.2959927204864,926.2959927204864,,4,231.5739981801216,231.5739981801216,231.5739981801216,231.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,985.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5568534715395537,0.291036794176389,989.152109734284,0.3793627140307987,0.3793627140307987,0.3793627140307987,0.3793627140307987,20.6423881859889,20.6423881859889,20.6423881859889,20.6423881859889,,0.9378993547914592,0.9378993547914592,0.9378993547914592,0.9378993547914592,43.96880590617099,43.96880590617099,43.96880590617099,43.96880590617099,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.979549502863892,0.979549502863892,0.979549502863892,0.979549502863892,43.06962196690876,43.06962196690876,43.06962196690876,43.06962196690876,172.27848786763502,4134.6837088232405,0.1605134921178269,5.1662898139329416e-05,0.31
1983-05-07,1983-05-18,1138.9177,0.936281984298218,1066.3481241083623,0.314,1983,5,7,1983.05,1982,8,219,32,0.0921324779229625,6.9478686121240125,0.0065155725930812,0.96,5,Dry,42,9,8,6,82,147.0,0.137853667743745,919.3481241083624,919.3481241083624,,4,229.83703102709055,229.83703102709055,229.83703102709055,229.83703102709055,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,978.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5504960773708888,0.2854784992866898,989.1640254233424,0.3736752399072316,0.3736752399072316,0.3736752399072316,0.3736752399072316,20.68182750766608,20.68182750766608,20.68182750766608,20.68182750766608,,0.9376767182395632,0.9376767182395632,0.9376767182395632,0.9376767182395632,43.71200698204117,43.71200698204117,43.71200698204117,43.71200698204117,0.8902649079845452,0.8902649079845452,0.8902649079845452,0.8902649079845452,0.9790264907984544,0.9790264907984544,0.9790264907984544,0.9790264907984544,42.7952128013853,42.7952128013853,42.7952128013853,42.7952128013853,171.18085120554122,4108.340428932989,0.1605299876610894,5.172168757302972e-05,0.315
1983-05-08,1983-05-19,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1983,5,8,1983.05,1982,8,220,32,0.0915838158871372,6.350255044274036,0.0059908186889855,0.96,5,Dry,42,9,8,6,82,147.0,0.1386795240728094,912.9978690640884,912.9978690640884,,4,228.24946726602207,228.24946726602207,228.24946726602207,228.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,971.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5446855077355399,0.2803982952512708,989.1749161970132,0.3685632845965912,0.3685632845965912,0.3685632845965912,0.3685632845965912,20.71778818107235,20.71778818107235,20.71778818107235,20.71778818107235,,0.9374718166332529,0.9374718166332529,0.9374718166332529,0.9374718166332529,43.47605013622451,43.47605013622451,43.47605013622451,43.47605013622451,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.9785459269576874,0.9785459269576874,0.9785459269576874,0.9785459269576874,42.5433117810107,42.5433117810107,42.5433117810107,42.5433117810107,170.1732471240428,4084.1579309770273,0.1605411219121554,5.177487048442066e-05,0.315
1983-05-09,1983-05-20,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1983,5,9,1983.05,1982,8,221,32,0.0915838158871372,0.0,0.0,0.96,5,Dry,42,9,8,6,82,147.0,0.1386795240728094,912.9978690640884,912.9978690640884,,4,228.24946726602207,228.24946726602207,228.24946726602207,228.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,971.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5446855077355399,0.2803982952512708,989.1749161970132,0.3685632845965912,0.3685632845965912,0.3685632845965912,0.3685632845965912,20.71778818107235,20.71778818107235,20.71778818107235,20.71778818107235,,0.9374718166332529,0.9374718166332529,0.9374718166332529,0.9374718166332529,43.47605013622451,43.47605013622451,43.47605013622451,43.47605013622451,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.9785459269576874,0.9785459269576874,0.9785459269576874,0.9785459269576874,42.5433117810107,42.5433117810107,42.5433117810107,42.5433117810107,170.1732471240428,4084.1579309770273,0.1605411219121554,5.177487048442066e-05,0.315
1983-05-10,1983-05-21,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1983,5,10,1983.05,1982,8,222,32,0.0907674364807319,9.448835722283777,0.0089941882029313,0.96,5,Dry,42,9,8,6,82,147.0,0.1399268338122132,903.5490333418048,903.5490333418048,,4,225.8872583354512,225.8872583354512,225.8872583354512,225.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,962.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5360396946848013,0.2728392266734438,989.1911210786418,0.3609569718401528,0.3609569718401528,0.3609569718401528,0.3609569718401528,20.77129571629888,20.77129571629888,20.77129571629888,20.77129571629888,,0.937164715038501,0.937164715038501,0.937164715038501,0.937164715038501,43.12309778476236,43.12309778476236,43.12309778476236,43.12309778476236,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.9778270830646892,0.9778270830646892,0.9778270830646892,0.9778270830646892,42.16693291958753,42.16693291958753,42.16693291958753,42.16693291958753,168.66773167835012,4048.0255602804023,0.1605519840819012,5.1853464460192535e-05,0.32
1983-05-11,1983-05-22,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1983,5,11,1983.05,1982,8,223,32,0.0901011685254177,7.711434667988442,0.0073946649773609,0.94,5,Dry,42,9,8,6,82,147.0,0.1409615458695974,895.8375986738165,895.8375986738165,,4,223.95939966845413,223.95939966845413,223.95939966845413,223.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,954.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5289836272017806,0.2666700789390532,989.2043462938592,0.3548325149589459,0.3548325149589459,0.3548325149589459,0.3548325149589459,20.81488132592541,20.81488132592541,20.81488132592541,20.81488132592541,,0.9368572422338192,0.9368572422338192,0.9368572422338192,0.9368572422338192,42.83071769141815,42.83071769141815,42.83071769141815,42.83071769141815,0.8723160425950743,0.8723160425950743,0.8723160425950743,0.8723160425950743,0.9772316042595074,0.9772316042595074,0.9772316042595074,0.9772316042595074,41.85553096117062,41.85553096117062,41.85553096117062,41.85553096117062,167.4221238446825,4018.13097227238,0.1605447713599838,5.191358967435477e-05,0.32
1983-05-12,1983-05-23,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1983,5,12,1983.05,1982,8,224,32,0.0888019999990386,15.03667275901762,0.0146299466948175,0.94,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1983-05-13,1983-05-24,1095.466,0.935818257253338,1025.1570830002852,0.326,1983,5,13,1983.05,1982,8,225,33,0.0885735719712246,2.6438429145134705,0.0025789637103963,0.94,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1983-05-14,1983-05-25,1086.9032,0.940956999887256,1022.729174239858,0.328,1983,5,14,1983.05,1982,8,226,33,0.0883638006543237,2.427908760427272,0.0023739508186336,0.94,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1983-05-15,1983-05-26,1078.3827,0.9251619817921662,997.6786758623872,0.331,1983,5,15,1983.05,1982,8,227,33,0.0861994375945102,25.05049837747072,0.0251087840038449,0.94,5,Dry,42,9,8,6,82,147.0,0.1473420286074914,850.6786758623872,850.6786758623872,,4,212.6696689655968,212.6696689655968,212.6696689655968,212.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,909.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4876625993338108,0.2305429406899097,989.2817944599764,0.3200090068967904,0.3200090068967904,0.3200090068967904,0.3200090068967904,21.07107074962999,21.07107074962999,21.07107074962999,21.07107074962999,,0.9348014092917856,0.9348014092917856,0.9348014092917856,0.9348014092917856,41.08187135865605,41.08187135865605,41.08187135865605,41.08187135865605,0.8366979910113249,0.8366979910113249,0.8366979910113249,0.8366979910113249,0.9736697991011324,0.9736697991011324,0.9736697991011324,0.9736697991011324,40.00017743248121,40.00017743248121,40.00017743248121,40.00017743248121,160.00070972992484,3840.017033518196,0.1603729874166361,5.224609814815144e-05,0.33
1983-05-16,1983-05-27,1061.4682,0.9202131020126134,976.7769450097452,0.335,1983,5,16,1983.05,1982,8,228,33,0.0843935280488419,20.901730852642004,0.0213986734222453,0.94,5,Dry,42,9,8,6,82,147.0,0.1504949525590342,829.7769450097452,829.7769450097452,,4,207.4442362524363,207.4442362524363,207.4442362524363,207.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,888.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4685372316482858,0.2138215560077961,989.317641212344,0.3044860545821627,0.3044860545821627,0.3044860545821627,0.3044860545821627,21.206047377722847,21.206047377722847,21.206047377722847,21.206047377722847,,0.9337886700881208,0.9337886700881208,0.9337886700881208,0.9337886700881208,40.28546674397641,40.28546674397641,40.28546674397641,40.28546674397641,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.9720477937759192,0.9720477937759192,0.9720477937759192,0.9720477937759192,39.15939906971544,39.15939906971544,39.15939906971544,39.15939906971544,156.63759627886174,3759.3023106926817,0.160361684496248,5.243631276147824e-05,0.335
1983-05-17,1983-05-28,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1983,5,17,1983.05,1982,8,229,33,0.0839317391369504,5.344779072818824,0.0055019580988075,0.94,5,Dry,42,9,8,6,82,147.0,0.1513229694820961,824.4321659369264,824.4321659369264,,4,206.1080414842316,206.1080414842316,206.1080414842316,206.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,883.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4636466861864665,0.2095457327495411,989.326807581064,0.3005576419636409,0.3005576419636409,0.3005576419636409,0.3005576419636409,21.24052127535257,21.24052127535257,21.24052127535257,21.24052127535257,,0.9335266053405809,0.9335266053405809,0.9335266053405809,0.9335266053405809,40.0797963856337,40.0797963856337,40.0797963856337,40.0797963856337,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.97162891320903,0.97162891320903,0.97162891320903,0.97162891320903,38.94268900381248,38.94268900381248,38.94268900381248,38.94268900381248,155.7707560152499,3738.4981443659976,0.1603516555013516,5.248419001156597e-05,0.34
1983-05-18,1983-05-29,1044.7218,0.9169267811345148,957.9333972550564,0.342,1983,5,18,1983.05,1982,8,230,33,0.0827654455228368,13.498768681870049,0.0140915524195633,0.94,5,Dry,42,9,8,6,82,147.0,0.153455345038837,810.9333972550564,810.9333972550564,,4,202.7333493137641,202.7333493137641,202.7333493137641,202.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,869.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4512951294583318,0.1987467178040451,989.3499581527376,0.2908173790373653,0.2908173790373653,0.2908173790373653,0.2908173790373653,21.327407184680013,21.327407184680013,21.327407184680013,21.327407184680013,,0.9325680952812844,0.9325680952812844,0.9325680952812844,0.9325680952812844,39.54417404003837,39.54417404003837,39.54417404003837,39.54417404003837,0.8053803266810259,0.8053803266810259,0.8053803266810259,0.8053803266810259,0.9705380326681026,0.9705380326681026,0.9705380326681026,0.9705380326681026,38.37912487630389,38.37912487630389,38.37912487630389,38.37912487630389,153.51649950521556,3684.3959881251735,0.1602580095287571,5.25856651472572e-05,0.34
1983-05-19,1983-05-30,1036.4114,0.9189739555961264,952.4350838829192,0.343,1983,5,19,1983.05,1982,8,231,33,0.0822903912474842,5.498313372136977,0.0057729009201564,0.94,5,Dry,42,9,8,6,82,147.0,0.1543412275414146,805.4350838829192,805.4350838829192,,4,201.3587709707298,201.3587709707298,201.3587709707298,201.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,864.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4462640980268334,0.1943480671063354,989.3593878348668,0.2868860849762872,0.2868860849762872,0.2868860849762872,0.2868860849762872,21.36276141435877,21.36276141435877,21.36276141435877,21.36276141435877,,0.9321178942816718,0.9321178942816718,0.9321178942816718,0.9321178942816718,39.32217094160316,39.32217094160316,39.32217094160316,39.32217094160316,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.9700858878647722,0.9700858878647722,0.9700858878647722,0.9700858878647722,38.14588311065545,38.14588311065545,38.14588311065545,38.14588311065545,152.5835324426218,3662.004778622923,0.1602036033999967,5.262288099379103e-05,0.345
1983-05-20,1983-05-31,1019.9159,0.9227467245233664,941.1240560143012,0.348,1983,5,20,1983.05,1982,8,232,34,0.0813131184396356,11.311027868617996,0.0120186364340963,0.94,5,Dry,42,9,8,6,82,147.0,0.156196198642027,794.1240560143012,794.1240560143012,,4,198.5310140035753,198.5310140035753,198.5310140035753,198.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,853.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4359143538638425,0.1870620280071506,989.377023618129,0.2788868392100108,0.2788868392100108,0.2788868392100108,0.2788868392100108,21.43364055486179,21.43364055486179,21.43364055486179,21.43364055486179,,0.9311870356591426,0.9311870356591426,0.9311870356591426,0.9311870356591426,38.85974303498404,38.85974303498404,38.85974303498404,38.85974303498404,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.97,0.97,0.97,0.97,37.69395074393452,37.69395074393452,37.69395074393452,37.69395074393452,150.7758029757381,3618.619271417714,0.1602082127347586,5.274008157298075e-05,0.35
1983-05-21,1983-06-01,1011.7307,0.9191187179383687,929.9006238828885,0.353,1983,5,21,1983.05,1982,8,233,34,0.0803434139034815,11.223432131413007,0.0120694962914945,0.94,5,Dry,42,9,8,6,82,147.0,0.1580814080822825,782.9006238828885,782.9006238828885,,4,195.7251559707221,195.7251559707221,195.7251559707221,195.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,841.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4256447609904049,0.1814503119414442,989.392904927068,0.2710304367180219,0.2710304367180219,0.2710304367180219,0.2710304367180219,21.502271994818518,21.502271994818518,21.502271994818518,21.502271994818518,,0.930257950448715,0.930257950448715,0.930257950448715,0.930257950448715,38.39486005019791,38.39486005019791,38.39486005019791,38.39486005019791,0.7819727097799981,0.7819727097799981,0.7819727097799981,0.7819727097799981,0.97,0.97,0.97,0.97,37.24301424869197,37.24301424869197,37.24301424869197,37.24301424869197,148.97205699476788,3575.3293678744294,0.1602021260860336,5.285616805075013e-05,0.355
1983-05-22,1983-06-02,1003.5869,0.9213790990341242,924.6839937244496,0.353,1983,5,22,1983.05,1982,8,234,34,0.0798926970577924,5.216630158438762,0.0056415274773246,0.94,5,Dry,42,9,8,6,82,147.0,0.1589732286896329,777.6839937244496,777.6839937244496,,4,194.4209984311124,194.4209984311124,194.4209984311124,194.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,836.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4208714735261789,0.1788419968622248,989.4002865296115,0.2674251157326257,0.2674251157326257,0.2674251157326257,0.2674251157326257,21.53412543898117,21.53412543898117,21.53412543898117,21.53412543898117,,0.9298247627368792,0.9298247627368792,0.9298247627368792,0.9298247627368792,38.17773992101564,38.17773992101564,38.17773992101564,38.17773992101564,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.97,0.97,0.97,0.97,37.03240772338516,37.03240772338516,37.03240772338516,37.03240772338516,148.12963089354065,3555.111141444976,0.1601948686241479,5.2909819444258106e-05,0.355
1983-05-23,1983-06-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1983,5,23,1983.05,1982,8,235,34,0.0789742378120225,10.630315344558426,0.0116298589415449,0.94,5,Dry,42,9,8,6,82,147.0,0.1608220649147753,767.0536783798912,767.0536783798912,,4,191.7634195949728,191.7634195949728,191.7634195949728,191.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,826.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4111445905703562,0.1735268391899455,989.4153285702398,0.260196501298326,0.260196501298326,0.260196501298326,0.260196501298326,21.598917355421904,21.598917355421904,21.598917355421904,21.598917355421904,,0.9289393545029454,0.9289393545029454,0.9289393545029454,0.9289393545029454,37.733214980216175,37.733214980216175,37.733214980216175,37.733214980216175,0.7684972501062357,0.7684972501062357,0.7684972501062357,0.7684972501062357,0.97,0.97,0.97,0.97,36.60121853080969,36.60121853080969,36.60121853080969,36.60121853080969,146.40487412323876,3513.71697895773,0.1601709807488912,5.301848063056584e-05,0.355
1983-05-24,1983-06-04,979.4038,0.924461588505012,905.4211927358452,0.359,1983,5,24,1983.05,1982,8,236,34,0.078228391052377,8.632485644045914,0.0095342208833899,0.94,5,Dry,42,9,8,6,82,147.0,0.1623553780045956,758.4211927358452,758.4211927358452,,4,189.6052981839613,189.6052981839613,189.6052981839613,189.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,817.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4032457489315297,0.1692105963679226,989.4275436547003,0.2543500931693371,0.2543500931693371,0.2543500931693371,0.2543500931693371,21.65150879058777,21.65150879058777,21.65150879058777,21.65150879058777,,0.9282177943713664,0.9282177943713664,0.9282177943713664,0.9282177943713664,37.37035502127685,37.37035502127685,37.37035502127685,37.37035502127685,0.7611070269099155,0.7611070269099155,0.7611070269099155,0.7611070269099155,0.97,0.97,0.97,0.97,36.24924437063854,36.24924437063854,36.24924437063854,36.24924437063854,144.99697748255417,3479.9274595813004,0.1601431230524076,5.3106293146039055e-05,0.36
1983-05-25,1983-06-05,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1983,5,25,1983.05,1982,8,237,34,0.0757675219888029,28.48228082840388,0.0324792074358425,0.94,5,Dry,42,9,8,6,82,147.0,0.1676285520051315,729.9389119074414,729.9389119074414,,4,182.48472797686037,182.48472797686037,182.48472797686037,182.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,788.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3771840750344732,0.1549694559537207,989.4678464690118,0.2356105981802996,0.2356105981802996,0.2356105981802996,0.2356105981802996,21.824480223201704,21.824480223201704,21.824480223201704,21.824480223201704,,0.925748579588598,0.925748579588598,0.925748579588598,0.925748579588598,36.15781576766729,36.15781576766729,36.15781576766729,36.15781576766729,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.97,0.97,0.97,0.97,35.07308129463727,35.07308129463727,35.07308129463727,35.07308129463727,140.29232517854908,3367.015804285178,0.1599795872592737,5.338815302439484e-05,0.37
1983-05-26,1983-06-06,939.9208,0.9134042636758518,858.5276662376176,0.375,1983,5,26,1983.05,1982,8,238,34,0.0741767903629301,18.41124566982376,0.02144513961968,0.94,5,Dry,42,9,8,6,82,147.0,0.1712233697071263,711.5276662376176,711.5276662376176,,4,177.8819165594044,177.8819165594044,177.8819165594044,177.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,770.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3644045057006552,0.1457638331188088,989.4898316611803,0.223904791398511,0.223904791398511,0.223904791398511,0.223904791398511,21.93181620483149,21.93181620483149,21.93181620483149,21.93181620483149,,0.9240537548042336,0.9240537548042336,0.9240537548042336,0.9240537548042336,35.35430736720876,35.35430736720876,35.35430736720876,35.35430736720876,0.7200469932221744,0.7200469932221744,0.7200469932221744,0.7200469932221744,0.97,0.97,0.97,0.97,34.2936781461925,34.2936781461925,34.2936781461925,34.2936781461925,137.17471258477,3292.19310203448,0.1597790239957202,5.355250208412523e-05,0.375
1983-05-27,1983-06-07,916.7204,0.9105214280240044,834.6935677067364,0.383,1983,5,27,1983.05,1982,8,239,35,0.072117524249862,23.83409853088119,0.0285543095729894,0.94,5,Dry,42,9,8,6,82,147.0,0.176112534811874,687.6935677067364,687.6935677067364,,4,171.9233919266841,171.9233919266841,171.9233919266841,171.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,746.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3508598222158406,0.1363080703120209,989.512832107472,0.2091930763011092,0.2091930763011092,0.2091930763011092,0.2091930763011092,22.06486476034417,22.06486476034417,22.06486476034417,22.06486476034417,,0.9219484244204934,0.9219484244204934,0.9219484244204934,0.9219484244204934,34.299008572566194,34.299008572566194,34.299008572566194,34.299008572566194,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.97,0.97,0.97,0.97,33.27003831538921,33.27003831538921,33.27003831538921,33.27003831538921,133.08015326155683,3193.923678277364,0.1594359396193569,5.3754624116370415e-05,0.385
1983-05-28,1983-06-08,901.4559,0.907115570001353,817.7246825595828,0.391,1983,5,28,1983.05,1982,8,240,35,0.0706514125731479,16.968885147153628,0.0207513427307084,0.94,5,Dry,42,9,8,6,82,147.0,0.1797671063809291,670.7246825595828,670.7246825595828,,4,167.6811706398957,167.6811706398957,167.6811706398957,167.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,729.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3412165718906575,0.1312174047678748,989.5275660233416,0.1989811861229517,0.1989811861229517,0.1989811861229517,0.1989811861229517,22.15768610698026,22.15768610698026,22.15768610698026,22.15768610698026,,0.920535231367534,0.920535231367534,0.920535231367534,0.920535231367534,33.54191215937798,33.54191215937798,33.54191215937798,33.54191215937798,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.6831346671971075,0.97,0.97,0.97,0.97,32.53565479459664,32.53565479459664,32.53565479459664,32.53565479459664,130.14261917838655,3123.4228602812773,0.1591521229015902,5.389801283530434e-05,0.39
1983-05-29,1983-06-09,886.3526,0.9037319275970654,801.0251437286709,0.398,1983,5,29,1983.05,1982,8,241,35,0.0692085724181571,16.699538830911933,0.0208477086663942,0.94,5,Dry,42,9,8,6,82,147.0,0.1835148386425594,654.0251437286709,654.0251437286709,,3,218.0083812428903,218.0083812428903,218.0083812428903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,713.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3317263884245616,0.1262075431186012,989.5420660684568,0.3362658142281021,0.3362658142281021,0.3362658142281021,0.0,22.10169967931393,22.10169967931393,22.10169967931393,22.43796549354204,,0.9371211526306266,0.9371211526306266,0.9371211526306266,0.0,44.282619563899424,44.282619563899424,44.282619563899424,0.0,0.9018863454969333,0.9018863454969333,0.9018863454969333,0.0,0.98,0.98,0.98,0.96,43.39696717262144,43.39696717262144,43.39696717262144,0.0,130.19090151786432,3124.581636428744,0.1625303556787769,5.529472323394487e-05,0.4
1983-05-30,1983-06-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1983,5,30,1983.05,1982,8,242,35,0.0673372567537143,21.658746116236216,0.0277901975022109,0.94,5,Dry,42,9,8,6,82,147.0,0.1886147522530225,632.3663976124346,632.3663976124346,,3,210.78879920414488,210.78879920414488,210.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,691.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3194179362948418,0.1197099192837304,989.5608721444214,0.3143663976124346,0.3143663976124346,0.3143663976124346,0.0,22.229040156359314,22.229040156359314,22.229040156359314,22.54340655397175,,0.935562090891386,0.935562090891386,0.935562090891386,0.0,42.99119880264733,42.99119880264733,42.99119880264733,0.0,0.8755844969989273,0.8755844969989273,0.8755844969989273,0.0,0.9775584496998928,0.9775584496998928,0.9775584496998928,0.96,42.02640965225581,42.02640965225581,42.02640965225581,0.0,126.07922895676742,3025.901494962418,0.1617714458090666,5.538246209124292e-05,0.405
1983-05-31,1983-06-11,849.2947,0.8954821115912885,760.52821131929,0.409,1983,5,31,1983.05,1982,8,243,35,0.0657096374579866,18.838186293144645,0.0247698717980047,0.94,5,Dry,42,9,8,6,82,147.0,0.1932867154855423,613.52821131929,613.52821131929,,3,204.50940377309664,204.50940377309664,204.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,672.52821131929,990.0,966.9421128452772,23.057887154722835,0.3087123805366487,0.114058463395787,989.5772291560676,0.2958968947910564,0.2958968947910564,0.2958968947910564,0.0,22.339219415999352,22.339219415999352,22.339219415999352,22.63511631079041,,0.9341517100471382,0.9341517100471382,0.9341517100471382,0.0,41.854040383511816,41.854040383511816,41.854040383511816,0.0,0.8524244477293649,0.8524244477293649,0.8524244477293649,0.0,0.9752424447729364,0.9752424447729364,0.9752424447729364,0.96,40.81783666724128,40.81783666724128,40.81783666724128,0.0,122.45351000172384,2938.884240041372,0.1610111343395183,5.544140149028264e-05,0.41
1983-06-01,1983-06-12,834.7498,0.8963571399655789,748.233943314839,0.416,1983,6,1,1983.06,1982,9,244,35,0.0646474127024021,12.294268004450943,0.0164310482226784,0.93,5,Dry,39,9,7,5,59,119.0,0.159041167623062,629.233943314839,629.233943314839,,3,209.74464777161305,209.74464777161305,209.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,684.233943314839,990.0,966.8929357732592,23.107064226740704,0.3153646327555589,0.1187701829944517,989.56586518425,0.3112492644485423,0.3112492644485423,0.3112492644485423,0.0,22.361680146542177,22.361680146542177,22.361680146542177,22.67292941099072,,0.935440745238818,0.935440745238818,0.935440745238818,0.0,43.02791487203248,43.02791487203248,43.02791487203248,0.0,0.8763322784528,0.8763322784528,0.8763322784528,0.0,0.97763322784528,0.97763322784528,0.97763322784528,0.96,42.06551930379704,42.06551930379704,42.06551930379704,0.0,126.19655791139112,3028.717389873387,0.1686592262204958,5.570996255408808e-05,0.415
1983-06-02,1983-06-13,813.2284,0.8958086931444238,728.4970702319307,0.424,1983,6,2,1983.06,1982,9,245,35,0.0629421468680388,19.736873082908343,0.0270925908825202,0.93,5,Dry,39,9,7,5,59,119.0,0.1633500049109519,609.4970702319307,609.4970702319307,,3,203.16569007731024,203.16569007731024,203.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,664.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3041483621447121,0.1128491210695792,989.5830025167858,0.2920538736211073,0.2920538736211073,0.2920538736211073,0.0,22.476960362236987,22.476960362236987,22.476960362236987,22.76901423585809,,0.933832845419822,0.933832845419822,0.933832845419822,0.0,41.8211327744147,41.8211327744147,41.8211327744147,0.0,0.8517542316581405,0.8517542316581405,0.8517542316581405,0.0,0.975175423165814,0.975175423165814,0.975175423165814,0.96,40.78294085056355,40.78294085056355,40.78294085056355,0.0,122.34882255169065,2936.3717412405754,0.1679468971820828,5.576037310434282e-05,0.425
1983-06-03,1983-06-14,799.0771,0.8911326595966059,712.0837013457431,0.433,1983,6,3,1983.06,1982,9,246,36,0.0615240317962722,16.41336888618764,0.023049774703688,0.93,5,Dry,39,9,7,5,59,119.0,0.1671151857219957,593.0837013457431,593.0837013457431,,3,197.69456711524768,197.69456711524768,197.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,648.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2948208062400964,0.1072334805382972,989.5979457132216,0.2765447879226935,0.2765447879226935,0.2765447879226935,0.0,22.57306611991603,22.57306611991603,22.57306611991603,22.849610907838724,,0.932133842992416,0.932133842992416,0.932133842992416,0.0,40.79456099781023,40.79456099781023,40.79456099781023,0.0,0.8308464561672144,0.8308464561672144,0.8308464561672144,0.0,0.9730846456167214,0.9730846456167214,0.9730846456167214,0.96,39.69656093164389,39.69656093164389,39.69656093164389,0.0,119.08968279493166,2858.15238707836,0.1672411298978871,5.577706379044808e-05,0.435
1983-06-04,1983-06-15,778.1427,0.8891770066630039,691.9065967426677,0.441,1983,6,4,1983.06,1982,9,247,36,0.0597807299585664,20.17710460307536,0.0291616017220595,0.93,5,Dry,39,9,7,5,59,119.0,0.1719885322097286,572.9065967426677,572.9065967426677,,3,190.96886558088923,190.96886558088923,190.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,627.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2833543563915925,0.0991626386970671,989.6174830049114,0.2580353143800187,0.2580353143800187,0.2580353143800187,0.0,22.69182130356076,22.69182130356076,22.69182130356076,22.94985661794078,,0.9301211772248204,0.9301211772248204,0.9301211772248204,0.0,39.52848369558353,39.52848369558353,39.52848369558353,0.0,0.8050607677308255,0.8050607677308255,0.8050607677308255,0.0,0.9705060767730824,0.9705060767730824,0.9705060767730824,0.96,38.362633632189535,38.362633632189535,38.362633632189535,0.0,115.0879008965686,2762.1096215176467,0.1663344466411726,5.580117516872893e-05,0.44
1983-06-05,1983-06-16,764.3804,0.8926299826267534,682.3088631722309,0.445,1983,6,5,1983.06,1982,9,248,36,0.0589514857780807,9.597733570436844,0.0140665526838014,0.93,5,Dry,39,9,7,5,59,119.0,0.1744078179590664,563.3088631722309,563.3088631722309,,3,187.7696210574103,187.7696210574103,187.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,618.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2779000589188053,0.0953235452688923,989.6267763958124,0.2494671920127114,0.2494671920127114,0.2494671920127114,0.0,22.748073751110628,22.748073751110628,22.748073751110628,22.99754094312334,,0.929192530350913,0.929192530350913,0.929192530350913,0.0,38.92372242325619,38.92372242325619,38.92372242325619,0.0,0.7927438375408592,0.7927438375408592,0.7927438375408592,0.0,0.97,0.97,0.97,0.96,37.7560107505585,37.7560107505585,37.7560107505585,0.0,113.2680322516755,2718.4327740402123,0.1660069777271587,5.58545131261537e-05,0.445
1983-06-06,1983-06-17,750.7725,0.8881602932782826,666.8063237852695,0.452,1983,6,6,1983.06,1982,9,249,36,0.0576120663750472,15.502539386961416,0.0232489387607452,0.93,5,Dry,39,9,7,5,59,119.0,0.1784626146381919,547.8063237852695,547.8063237852695,,3,182.60210792842315,182.60210792842315,182.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0891225295141077,989.6417873520368,0.2359134384553317,0.2359134384553317,0.2359134384553317,0.0,22.8386486184404,22.8386486184404,22.8386486184404,23.07456205689573,,0.9276060312104092,0.9276060312104092,0.9276060312104092,0.0,37.93835120854644,37.93835120854644,37.93835120854644,0.0,0.7726751773634714,0.7726751773634714,0.7726751773634714,0.0,0.97,0.97,0.97,0.96,36.800200672290046,36.800200672290046,36.800200672290046,0.0,110.40060201687014,2649.614448404883,0.1655662192736226,5.598116078995083e-05,0.45
1983-06-07,1983-06-18,730.6486,0.8864028278959922,647.6489852382476,0.462,1983,6,7,1983.06,1982,9,250,36,0.0559568723245846,19.157338547021823,0.0295798171288333,0.93,5,Dry,39,9,7,5,59,119.0,0.1837415061435231,528.6489852382476,528.6489852382476,,3,176.21632841274922,176.21632841274922,176.21632841274922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,583.6489852382476,990.0,966.490595940953,23.50940405904703,0.2582031916078874,0.081459594095299,989.6603372142968,0.219740821031873,0.219740821031873,0.219740821031873,0.0,22.950000452311915,22.950000452311915,22.950000452311915,23.16974127334379,,0.9255039269648888,0.9255039269648888,0.9255039269648888,0.0,36.70673968605099,36.70673968605099,36.70673968605099,0.0,0.7475914396344396,0.7475914396344396,0.7475914396344396,0.0,0.97,0.97,0.97,0.96,35.605537495469456,35.605537495469456,35.605537495469456,0.0,106.81661248640836,2563.5986996738006,0.1649297920958128,5.612662101839183e-05,0.46
