Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1983-08-02,1983-08-13,370.3799,0.9134433097017404,338.3210417029997,0.727,1983,8,2,1983.08,1982,11,306,44,0.0292309380031391,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1983-08-03,1983-08-14,366.0613,0.9164389073302937,335.4728177879068,0.731,1983,8,3,1983.08,1982,11,307,44,0.0289848514568751,2.848223915092888,0.0084901779341585,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1983-08-04,1983-08-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1983,8,4,1983.08,1982,11,308,44,0.0289848514568751,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1983-08-05,1983-08-16,366.0613,0.9164389073302937,335.4728177879068,0.731,1983,8,5,1983.08,1982,11,309,45,0.0289848514568751,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1983-08-06,1983-08-17,366.0613,0.9164389073302937,335.4728177879068,0.731,1983,8,6,1983.08,1982,11,310,45,0.0289848514568751,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1983-08-07,1983-08-18,366.0613,0.9164389073302937,335.4728177879068,0.731,1983,8,7,1983.08,1982,11,311,45,0.0289848514568751,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1983-08-08,1983-08-19,361.7746,0.9166247913690906,331.6115672476363,0.736,1983,8,8,1983.08,1982,11,312,45,0.0286512394101957,3.861250540270533,0.0116438958155735,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1983-08-09,1983-08-20,361.7746,0.9166247913690906,331.6115672476363,0.736,1983,8,9,1983.08,1982,11,313,45,0.0286512394101957,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1983-08-10,1983-08-21,357.5196,0.9208048873506705,329.2057950036568,0.742,1983,8,10,1983.08,1982,11,314,45,0.0284433806883159,2.40577224397947,0.0073078064860697,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3493255639643967,214.2057950036568,214.2057950036568,,1,214.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0128411590007313,989.8580277246164,0.3246173850109705,0.0,0.0,0.0,24.48738136458708,24.811998749598047,24.811998749598047,24.811998749598047,,0.9384822029447596,0.0,0.0,0.0,48.27678066506033,0.0,0.0,0.0,0.9832338220989884,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.31124505175912,0.0,0.0,0.0,47.31124505175912,1135.469881242219,0.1437132813875089,6.135227347212142e-05,0.74
1983-08-11,1983-08-22,353.2963,0.921778111561846,325.6607962357874,0.746,1983,8,11,1983.08,1982,11,315,45,0.028137092794772,3.544998767869401,0.010885555795616,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1983-08-12,1983-08-23,353.2963,0.921778111561846,325.6607962357874,0.746,1983,8,12,1983.08,1982,11,316,46,0.028137092794772,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1983-08-13,1983-08-24,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1983,8,13,1983.08,1982,11,317,46,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3553478496615248,208.62655383883583,208.62655383883583,,1,208.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0117253107677671,989.8611126601623,0.3079620682861773,0.0,0.0,0.0,24.53501782268213,24.84297989096831,24.84297989096831,24.84297989096831,,0.93709733142156,0.0,0.0,0.0,47.04130515957748,0.0,0.0,0.0,0.9580713881787676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.100479056385936,0.0,0.0,0.0,46.100479056385936,1106.4114973532623,0.1424496182700252,6.13809143234292e-05,0.75
1983-08-14,1983-08-25,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1983,8,14,1983.08,1982,11,318,46,0.0279613342516754,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3553478496615248,208.62655383883583,208.62655383883583,,1,208.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0117253107677671,989.8611126601623,0.3079620682861773,0.0,0.0,0.0,24.53501782268213,24.84297989096831,24.84297989096831,24.84297989096831,,0.93709733142156,0.0,0.0,0.0,47.04130515957748,0.0,0.0,0.0,0.9580713881787676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.100479056385936,0.0,0.0,0.0,46.100479056385936,1106.4114973532623,0.1424496182700252,6.13809143234292e-05,0.75
1983-08-15,1983-08-26,340.8154,0.928721014594374,316.52242407738737,0.763,1983,8,15,1983.08,1982,11,319,46,0.0273475374402862,7.104129761448463,0.0224443174355051,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1983-08-16,1983-08-27,340.8154,0.928721014594374,316.52242407738737,0.763,1983,8,16,1983.08,1982,11,320,46,0.0273475374402862,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1983-08-17,1983-08-28,340.8154,0.928721014594374,316.52242407738737,0.763,1983,8,17,1983.08,1982,11,321,46,0.0273475374402862,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1983-08-18,1983-08-29,340.8154,0.928721014594374,316.52242407738737,0.763,1983,8,18,1983.08,1982,11,322,46,0.0273475374402862,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1983-08-19,1983-08-30,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1983,8,19,1983.08,1982,11,323,47,0.0269408652549,4.706853997526082,0.0150949934806673,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1983-08-20,1983-08-31,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1983,8,20,1983.08,1982,11,324,47,0.0269408652549,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1983-08-21,1983-09-01,328.6161,0.9312389803097992,306.020121877383,0.775,1983,8,21,1983.08,1982,11,325,47,0.0264401385302058,5.795448202478268,0.0189381278816704,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3757922822018825,191.02012187738305,191.02012187738305,,1,191.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,242.02012187738305,990.0,964.9301006093868,25.06989939061316,0.120948172958804,0.0091020121877383,989.8699498148534,0.2581747315064818,0.0,0.0,0.0,24.68167447396006,24.939849205466544,24.939849205466544,24.939849205466544,,0.9321820796748388,0.0,0.0,0.0,43.101579658541866,0.0,0.0,0.0,0.877832579603704,0.0,0.0,0.0,0.9777832579603704,0.96,0.96,0.96,42.14400298176749,0.0,0.0,0.0,42.14400298176749,1011.4560715624198,0.1377164440142725,6.128499646990067e-05,0.775
1983-08-22,1983-09-02,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1983,8,22,1983.08,1982,11,326,47,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1983-08-23,1983-09-03,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1983,8,23,1983.08,1982,11,327,47,0.0258491702194448,3.124580992917401,0.0104438090467207,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1983-08-24,1983-09-04,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1983,8,24,1983.08,1982,11,328,47,0.0258491702194448,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1983-08-25,1983-09-05,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1983,8,25,1983.08,1982,11,329,47,0.0258491702194448,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1983-08-26,1983-09-06,312.7836,0.9288272938647332,290.5219447532691,0.797,1983,8,26,1983.08,1982,11,330,48,0.0251010960266824,8.658266119935321,0.0298024513338863,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1983-08-27,1983-09-07,312.7836,0.9288272938647332,290.5219447532691,0.797,1983,8,27,1983.08,1982,11,331,48,0.0251010960266824,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1983-08-28,1983-09-08,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1983,8,28,1983.08,1982,11,332,48,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.4004358553326371,172.1870699602335,172.1870699602335,,1,172.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0072187069960233,989.8784800197157,0.2098364507029697,0.0,0.0,0.0,24.819895289171622,25.02973173987459,25.02973173987459,25.02973173987459,,0.92581955757953,0.0,0.0,0.0,38.80302031739496,0.0,0.0,0.0,0.7902855461791234,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.63892970787311,0.0,0.0,0.0,37.63892970787311,903.3343129889548,0.1310606696641493,6.072034476573422e-05,0.805
1983-08-29,1983-09-09,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1983,8,29,1983.08,1982,11,333,48,0.0248129628445641,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.4004358553326371,172.1870699602335,172.1870699602335,,1,172.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0072187069960233,989.8784800197157,0.2098364507029697,0.0,0.0,0.0,24.819895289171622,25.02973173987459,25.02973173987459,25.02973173987459,,0.92581955757953,0.0,0.0,0.0,38.80302031739496,0.0,0.0,0.0,0.7902855461791234,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.63892970787311,0.0,0.0,0.0,37.63892970787311,903.3343129889548,0.1310606696641493,6.072034476573422e-05,0.805
1983-08-30,1983-09-10,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1983,8,30,1983.08,1982,11,334,48,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1983-08-31,1983-09-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1983,8,31,1983.08,1982,11,335,48,0.0245037284884213,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1983-09-01,1983-09-12,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1983,9,1,1983.09,1982,12,336,48,0.0243062444735331,2.2856946167617025,0.008124826322028,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3234724314799552,190.32227399922655,190.32227399922655,,1,190.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,234.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1182313585268148,0.0090322273999226,989.8727364140732,0.2562765852778963,0.0,0.0,0.0,24.79117073279847,25.047447318076365,25.047447318076365,25.047447318076365,,0.9320916733257884,0.0,0.0,0.0,43.130449282781306,0.0,0.0,0.0,0.8784205556574604,0.0,0.0,0.0,0.977842055565746,0.96,0.96,0.96,42.17476718414903,0.0,0.0,0.0,42.17476718414903,1012.1944124195766,0.1499162031665682,6.155460871992141e-05,0.815
1983-09-02,1983-09-13,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1983,9,2,1983.09,1982,12,337,49,0.0238397023455822,5.399793147580169,0.0195699644730414,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3298027754720262,184.9224808516464,184.9224808516464,,1,184.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,228.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1163255427676192,0.0084922480851646,989.8751822091472,0.2419000005972477,0.0,0.0,0.0,24.829592285143285,25.071492285740533,25.071492285740533,25.071492285740533,,0.9305552626640576,0.0,0.0,0.0,41.902522550519,0.0,0.0,0.0,0.8534118645726883,0.0,0.0,0.0,0.9753411864572687,0.96,0.96,0.96,40.869256059975655,0.0,0.0,0.0,40.869256059975655,980.8621454394156,0.1481186162643615,6.139097353381597e-05,0.82
1983-09-03,1983-09-14,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1983,9,3,1983.09,1982,12,338,49,0.0238397023455822,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3298027754720262,184.9224808516464,184.9224808516464,,1,184.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,228.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1163255427676192,0.0084922480851646,989.8751822091472,0.2419000005972477,0.0,0.0,0.0,24.829592285143285,25.071492285740533,25.071492285740533,25.071492285740533,,0.9305552626640576,0.0,0.0,0.0,41.902522550519,0.0,0.0,0.0,0.8534118645726883,0.0,0.0,0.0,0.9753411864572687,0.96,0.96,0.96,40.869256059975655,0.0,0.0,0.0,40.869256059975655,980.8621454394156,0.1481186162643615,6.139097353381597e-05,0.82
1983-09-04,1983-09-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1983,9,4,1983.09,1982,12,339,49,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1983-09-05,1983-09-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1983,9,5,1983.09,1982,12,340,49,0.0236532473962736,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1983-09-06,1983-09-17,289.9506,0.935581823043148,271.2725109404546,0.835,1983,9,6,1983.09,1982,12,341,49,0.0234379449452552,2.491926516416811,0.0091860635188494,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3354560315916966,180.2725109404546,180.2725109404546,,1,180.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0080272510940454,989.8772883775118,0.2299030782263728,0.0,0.0,0.0,24.86229525552368,25.092198333750048,25.092198333750048,25.092198333750048,,0.9288650363475336,0.0,0.0,0.0,40.82837009400558,0.0,0.0,0.0,0.831535032464472,0.0,0.0,0.0,0.9731535032464472,0.96,0.96,0.96,39.732271388824,0.0,0.0,0.0,39.732271388824,953.574513331776,0.1464662646837275,6.122254577181006e-05,0.835
1983-09-07,1983-09-18,289.9506,0.935581823043148,271.2725109404546,0.835,1983,9,7,1983.09,1982,12,342,49,0.0234379449452552,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3354560315916966,180.2725109404546,180.2725109404546,,1,180.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0080272510940454,989.8772883775118,0.2299030782263728,0.0,0.0,0.0,24.86229525552368,25.092198333750048,25.092198333750048,25.092198333750048,,0.9288650363475336,0.0,0.0,0.0,40.82837009400558,0.0,0.0,0.0,0.831535032464472,0.0,0.0,0.0,0.9731535032464472,0.96,0.96,0.96,39.732271388824,0.0,0.0,0.0,39.732271388824,953.574513331776,0.1464662646837275,6.122254577181006e-05,0.835
1983-09-08,1983-09-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1983,9,8,1983.09,1982,12,343,49,0.023350658045506,1.0102650433937583,0.0037380916451739,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3367099969807127,179.26224589706084,179.26224589706084,,1,179.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,223.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1143278060613467,0.007926224589706,989.8777459693488,0.2273556147426521,0.0,0.0,0.0,24.86934137101802,25.096696985760676,25.096696985760676,25.096696985760676,,0.9284971870384064,0.0,0.0,0.0,40.59498719875222,0.0,0.0,0.0,0.826781816675198,0.0,0.0,0.0,0.9726781816675196,0.96,0.96,0.96,39.48585833329855,0.0,0.0,0.0,39.48585833329855,947.6605999991652,0.1461020136284154,6.118574453078218e-05,0.835
1983-09-09,1983-09-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1983,9,9,1983.09,1982,12,344,50,0.023350658045506,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3367099969807127,179.26224589706084,179.26224589706084,,1,179.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,223.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1143278060613467,0.007926224589706,989.8777459693488,0.2273556147426521,0.0,0.0,0.0,24.86934137101802,25.096696985760676,25.096696985760676,25.096696985760676,,0.9284971870384064,0.0,0.0,0.0,40.59498719875222,0.0,0.0,0.0,0.826781816675198,0.0,0.0,0.0,0.9726781816675196,0.96,0.96,0.96,39.48585833329855,0.0,0.0,0.0,39.48585833329855,947.6605999991652,0.1461020136284154,6.118574453078218e-05,0.835
1983-09-10,1983-09-21,278.9403,0.9468161724841248,264.1051871975735,0.852,1983,9,10,1983.09,1982,12,345,50,0.0228186881738703,6.157058699487322,0.0233129033352961,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.344559684592352,173.1051871975735,173.1051871975735,,1,173.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0073105187197573,989.8805347620722,0.2120766567620793,0.0,0.0,0.0,24.912037356519804,25.124114013281883,25.124114013281883,25.124114013281883,,0.9262507785667808,0.0,0.0,0.0,39.17298028198897,0.0,0.0,0.0,0.7978203723419341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.9977908735293,0.0,0.0,0.0,37.9977908735293,911.9469809647032,0.1438737015229605,6.0974151498226415e-05,0.85
1983-09-11,1983-09-22,278.9403,0.9468161724841248,264.1051871975735,0.852,1983,9,11,1983.09,1982,12,346,50,0.0228186881738703,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1983-09-12,1983-09-23,278.9403,0.9468161724841248,264.1051871975735,0.852,1983,9,12,1983.09,1982,12,347,50,0.0228186881738703,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1983-09-13,1983-09-24,271.7487,0.9523418217225876,258.7976520087449,0.862,1983,9,13,1983.09,1982,12,348,50,0.0223601171335555,5.307535188828638,0.0205084364082611,0.65,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1983-09-14,1983-09-25,268.1972,0.9570673705328404,256.6827889882703,0.865,1983,9,14,1983.09,1982,12,349,50,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1983-09-15,1983-09-26,261.1822,0.9426194585361816,246.1954239432886,0.879,1983,9,15,1983.09,1982,12,350,50,0.0212712846287001,10.487365044981717,0.0425977253232679,0.65,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1983-09-16,1983-09-27,257.7185,0.9439744768586136,243.27968621428656,0.884,1983,9,16,1983.09,1982,12,351,51,0.0210193648889143,2.915737729001989,0.0119851261499644,0.65,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1983-09-17,1983-09-28,257.7185,0.9439744768586136,243.27968621428656,0.884,1983,9,17,1983.09,1982,12,352,51,0.0210193648889143,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1983-09-18,1983-09-29,254.284,0.9424159355737844,239.64129376144416,0.89,1983,9,18,1983.09,1982,12,353,51,0.0207050077809887,3.638392452842453,0.0151826606998056,0.65,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1983-09-19,1983-09-30,254.284,0.9424159355737844,239.64129376144416,0.89,1983,9,19,1983.09,1982,12,354,51,0.0207050077809887,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1983-09-20,1983-10-01,250.8784,0.9414693900674836,236.1943342291061,0.893,1983,9,20,1983.09,1982,12,355,51,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.65,3,Normal,40,6,4,3,65,118.0,0.4995886136944385,118.19433422910612,118.19433422910612,,1,118.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0948923265903338,0.0018194334229106,989.9032882399868,0.0989025948203161,0.0,0.0,0.0,25.187219639791778,25.28612223461209,25.28612223461209,25.28612223461209,,0.900619858916777,0.0,0.0,0.0,26.294027122125616,0.0,0.0,0.0,0.5355199006542896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.505206308461847,0.0,0.0,0.0,25.505206308461847,612.1249514030843,0.1079839886579246,5.994178634988764e-05,0.895
1983-09-21,1983-10-02,250.8784,0.9414693900674836,236.1943342291061,0.893,1983,9,21,1983.09,1982,12,356,51,0.0204071904773947,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.3852759647982534,145.19433422910612,145.19433422910612,,1,145.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0045194334229106,989.8931766612668,0.1492042151965407,0.0,0.0,0.0,25.126806440695496,25.27601065589204,25.27601065589204,25.27601065589204,,0.9155059356276348,0.0,0.0,0.0,32.7556956939793,0.0,0.0,0.0,0.6671221118936721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.77302482315992,0.0,0.0,0.0,31.77302482315992,762.5525957558381,0.1345206900362834,6.078639552648796e-05,0.895
1983-09-22,1983-10-03,247.5017,0.9485505757172864,234.76788002600708,0.898,1983,9,22,1983.09,1982,12,357,51,0.020283944834247,1.4264542030990697,0.0060760194407388,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.387616909050417,143.76788002600708,143.76788002600708,,1,143.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0043767880026007,989.8938227484784,0.1463111176525343,0.0,0.0,0.0,25.1389043506697,25.285215468322235,25.285215468322235,25.285215468322235,,0.9148757460199914,0.0,0.0,0.0,32.42716848745703,0.0,0.0,0.0,0.6604311300907746,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45435343283332,0.0,0.0,0.0,31.45435343283332,754.9044823879997,0.1339806511408156,6.077380007571028e-05,0.9
1983-09-23,1983-10-04,247.5017,0.9485505757172864,234.76788002600708,0.898,1983,9,23,1983.09,1982,12,358,52,0.020283944834247,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.387616909050417,143.76788002600708,143.76788002600708,,1,143.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0043767880026007,989.8938227484784,0.1463111176525343,0.0,0.0,0.0,25.1389043506697,25.285215468322235,25.285215468322235,25.285215468322235,,0.9148757460199914,0.0,0.0,0.0,32.42716848745703,0.0,0.0,0.0,0.6604311300907746,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45435343283332,0.0,0.0,0.0,31.45435343283332,754.9044823879997,0.1339806511408156,6.077380007571028e-05,0.9
1983-09-24,1983-10-05,244.1538,0.9479000783611428,231.4334061521708,0.906,1983,9,24,1983.09,1982,12,359,52,0.0199958462915475,3.33447387383626,0.0144079194498126,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1983-09-25,1983-10-06,237.5439,0.9621267175397727,228.5473327785961,0.91,1983,9,25,1983.09,1982,12,360,52,0.0197464895520707,2.886073373574732,0.0126279022313972,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.3981669744015596,137.5473327785961,137.5473327785961,,1,137.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0037547332778596,989.8966402353748,0.1339418255904764,0.0,0.0,0.0,25.19141441311272,25.325356238703197,25.325356238703197,25.325356238703197,,0.912084206542494,0.0,0.0,0.0,30.994052244161168,0.0,0.0,0.0,0.6312434265613273,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06423067683633,0.0,0.0,0.0,30.06423067683633,721.541536244072,0.1315448765528184,6.071491914316225e-05,0.91
1983-09-26,1983-10-07,234.2817,0.966268687364318,226.3790707324809,0.913,1983,9,26,1983.09,1982,12,361,52,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1983-09-27,1983-10-08,234.2817,0.966268687364318,226.3790707324809,0.913,1983,9,27,1983.09,1982,12,362,52,0.0195591517112863,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1983-09-28,1983-10-09,234.2817,0.966268687364318,226.3790707324809,0.913,1983,9,28,1983.09,1982,12,363,52,0.0195591517112863,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1983-09-29,1983-10-10,234.2817,0.966268687364318,226.3790707324809,0.913,1983,9,29,1983.09,1982,12,364,52,0.0195591517112863,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1983-09-30,1983-10-11,227.8423,0.9755995102100816,222.2828362851385,0.922,1983,9,30,1983.09,1982,12,365,53,0.0192052370550359,4.096234447342397,0.0184280285234792,0.7000000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4093883338939747,131.2828362851385,131.2828362851385,,1,131.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0031282836285138,989.8994776283052,0.1220117322160603,0.0,0.0,0.0,25.243768878378297,25.36578061059436,25.36578061059436,25.36578061059436,,0.9092833502240778,0.0,0.0,0.0,29.55289865286444,0.0,0.0,0.0,0.6018920295899071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.666311693278505,0.0,0.0,0.0,28.666311693278505,687.9914806386842,0.1289632261867764,6.065426817828007e-05,0.92
