Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1983-12-03,1983-12-14,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1983,12,3,1983.12,1983,3,64,10,0.0269408652549,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1983-12-04,1983-12-15,340.8154,0.928721014594374,316.52242407738737,0.763,1983,12,4,1983.12,1983,3,65,10,0.0273475374402862,4.706853997526082,0.0148705230324385,0.52,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1983-12-05,1983-12-16,340.8154,0.928721014594374,316.52242407738737,0.763,1983,12,5,1983.12,1983,3,66,10,0.0273475374402862,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1983-12-06,1983-12-17,340.8154,0.928721014594374,316.52242407738737,0.763,1983,12,6,1983.12,1983,3,67,10,0.0273475374402862,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1983-12-07,1983-12-18,344.9443,0.9283094176295976,320.2150422476492,0.757,1983,12,7,1983.12,1983,3,68,10,0.0276665796501968,3.692618170261824,0.0115316824104909,0.52,3,Normal,38,5,4,3,54,104.0,0.3247817443865365,216.2150422476492,216.2150422476492,,1,216.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0132430084495298,989.858328473582,0.3307423301227595,0.0,0.0,0.0,24.526510932220887,24.857253262343647,24.857253262343647,24.857253262343647,,0.9390184509270914,0.0,0.0,0.0,48.83537212701211,0.0,0.0,0.0,0.994610430285379,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.85866468447186,0.0,0.0,0.0,47.85866468447186,1148.6079524273246,0.1494578903868567,6.148542388756464e-05,0.755
1983-12-08,1983-12-19,344.9443,0.9283094176295976,320.2150422476492,0.757,1983,12,8,1983.12,1983,3,69,10,0.0276665796501968,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3247817443865365,216.2150422476492,216.2150422476492,,1,216.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0132430084495298,989.858328473582,0.3307423301227595,0.0,0.0,0.0,24.526510932220887,24.857253262343647,24.857253262343647,24.857253262343647,,0.9390184509270914,0.0,0.0,0.0,48.83537212701211,0.0,0.0,0.0,0.994610430285379,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.85866468447186,0.0,0.0,0.0,47.85866468447186,1148.6079524273246,0.1494578903868567,6.148542388756464e-05,0.755
1983-12-09,1983-12-20,357.5196,0.9208048873506705,329.2057950036568,0.742,1983,12,9,1983.12,1983,3,70,10,0.0284433806883159,8.990752756007623,0.0273104328431027,0.52,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1983-12-10,1983-12-21,379.1131,0.9090149185803196,344.6194637292325,0.718,1983,12,10,1983.12,1983,3,71,11,0.0297751216662056,15.41366872557569,0.0447266342962166,0.52,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1983-12-11,1983-12-22,366.0613,0.9164389073302937,335.4728177879068,0.731,1983,12,11,1983.12,1983,3,72,11,0.0289848514568751,9.146645941325689,0.0272649390840017,0.68,3,Normal,38,5,4,3,54,104.0,0.3100102138998071,231.4728177879068,231.4728177879068,,2,115.7364088939534,115.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0162945635575813,989.8498919760852,0.0948224387639626,0.0948224387639626,0.0,0.0,24.677705448381808,24.677705448381808,24.77252788714577,24.77252788714577,,0.8979297646864951,0.8979297646864951,0.0,0.0,25.151034118198,25.151034118198,0.0,0.0,0.5122410207372301,0.5122410207372301,0.0,0.0,0.97,0.97,0.96,0.96,24.396503094652054,24.396503094652054,0.0,0.0,48.79300618930412,1171.0321485432987,0.1454454835150075,5.855379892934606e-05,0.73
1983-12-12,1983-12-23,370.3799,0.9134433097017404,338.3210417029997,0.727,1983,12,12,1983.12,1983,3,73,11,0.0292309380031391,2.848223915092888,0.0084187016590982,0.68,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1983-12-13,1983-12-24,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1983,12,13,1983.12,1983,3,74,11,0.0311341363928145,22.02775913976114,0.0611289924879561,0.68,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1983-12-14,1983-12-25,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1983,12,14,1983.12,1983,3,75,11,0.0336211721024839,28.78513552858078,0.0739723083445278,0.68,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1983-12-15,1983-12-26,458.6166,0.911126574868046,417.8577719356288,0.633,1983,12,15,1983.12,1983,3,76,11,0.0361029114952383,28.72383556428701,0.0687406995716043,0.68,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1983-12-16,1983-12-27,494.165,0.8960553284209241,442.799181369126,0.602,1983,12,16,1983.12,1983,3,77,11,0.0382578492702924,24.94140943349732,0.05632668370429,0.68,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1983-12-17,1983-12-28,525.9775,0.8881694527338079,467.1571483252964,0.58,1983,12,17,1983.12,1983,3,78,12,0.0403623776153056,24.35796695617045,0.052140841777742,0.68,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1983-12-18,1983-12-29,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1983,12,18,1983.12,1983,3,79,12,0.0406234612270272,3.021801061593294,0.0064269169547758,0.68,3,Normal,38,5,4,3,54,104.0,0.2211923782117751,366.1789493868897,366.1789493868897,,2,183.08947469344488,183.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,413.1789493868897,990.0,965.715805272241,24.28419472775897,0.1813554337022003,0.0432357898773779,989.7754087764204,0.2371708447090877,0.2371708447090877,0.0,0.0,23.82243265947036,23.82243265947036,24.05960350417945,24.05960350417945,,0.928794597895512,0.928794597895512,0.0,0.0,39.729021323231024,39.729021323231024,0.0,0.0,0.8091450371330147,0.8091450371330147,0.0,0.0,0.9709145037133016,0.9709145037133016,0.96,0.96,38.57348302106002,38.57348302106002,0.0,0.0,77.14696604212004,1851.527185010881,0.1640800085642268,5.852251426620385e-05,0.575
1983-12-19,1983-12-30,473.647,0.9007401735700734,426.6328809909446,0.62,1983,12,19,1983.12,1983,3,80,12,0.0368610809176176,43.5460683959451,0.1020691801691426,0.68,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1983-12-20,1983-12-31,473.647,0.9007401735700734,426.6328809909446,0.62,1983,12,20,1983.12,1983,3,81,12,0.0368610809176176,0.0,0.0,0.68,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1983-12-21,1984-01-01,473.647,0.9007401735700734,426.6328809909446,0.62,1983,12,21,1983.12,1983,3,82,12,0.0368610809176176,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2765844013849101,308.6328809909446,308.6328809909446,,2,154.3164404954723,154.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0317265761981889,989.8047572659208,0.1685235114702201,0.1685235114702201,0.0,0.0,24.11638578999121,24.11638578999121,24.284909301461425,24.284909301461425,,0.9181941757973172,0.9181941757973172,0.0,0.0,33.51179209371814,33.51179209371814,0.0,0.0,0.6825212239046464,0.6825212239046464,0.0,0.0,0.97,0.97,0.96,0.96,32.5064383309066,32.5064383309066,0.0,0.0,65.0128766618132,1560.3090398835166,0.1523859963882931,5.85133131248873e-05,0.62
1983-12-22,1984-01-02,478.7252,0.9002196493164109,430.9578316629287,0.615,1983,12,22,1983.12,1983,3,83,12,0.037234756655677,4.324950671984085,0.0100356702076754,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2738086915480238,312.9578316629287,312.9578316629287,,2,156.47891583146435,156.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0325915663325857,989.8023658665046,0.1732831931458508,0.1732831931458508,0.0,0.0,24.08977243087564,24.08977243087564,24.26305562402149,24.26305562402149,,0.9190487667792748,0.9190487667792748,0.0,0.0,33.97549414637275,33.97549414637275,0.0,0.0,0.6919652575635998,0.6919652575635998,0.0,0.0,0.97,0.97,0.96,0.96,32.95622932198157,32.95622932198157,0.0,0.0,65.91245864396313,1581.8990074551152,0.1529441021865828,5.850314143826727e-05,0.615
1983-12-23,1984-01-03,478.7252,0.9002196493164109,430.9578316629287,0.615,1983,12,23,1983.12,1983,3,84,12,0.037234756655677,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2738086915480238,312.9578316629287,312.9578316629287,,2,156.47891583146435,156.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0325915663325857,989.8023658665046,0.1732831931458508,0.1732831931458508,0.0,0.0,24.08977243087564,24.08977243087564,24.26305562402149,24.26305562402149,,0.9190487667792748,0.9190487667792748,0.0,0.0,33.97549414637275,33.97549414637275,0.0,0.0,0.6919652575635998,0.6919652575635998,0.0,0.0,0.97,0.97,0.96,0.96,32.95622932198157,32.95622932198157,0.0,0.0,65.91245864396313,1581.8990074551152,0.1529441021865828,5.850314143826727e-05,0.615
1983-12-24,1984-01-04,478.7252,0.9002196493164109,430.9578316629287,0.615,1983,12,24,1983.12,1983,3,85,13,0.037234756655677,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2738086915480238,312.9578316629287,312.9578316629287,,2,156.47891583146435,156.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0325915663325857,989.8023658665046,0.1732831931458508,0.1732831931458508,0.0,0.0,24.08977243087564,24.08977243087564,24.26305562402149,24.26305562402149,,0.9190487667792748,0.9190487667792748,0.0,0.0,33.97549414637275,33.97549414637275,0.0,0.0,0.6919652575635998,0.6919652575635998,0.0,0.0,0.97,0.97,0.96,0.96,32.95622932198157,32.95622932198157,0.0,0.0,65.91245864396313,1581.8990074551152,0.1529441021865828,5.850314143826727e-05,0.615
1983-12-25,1984-01-05,488.9841,0.8998924733267547,440.0331111664572,0.609,1983,12,25,1983.12,1983,3,86,13,0.0380188608047818,9.07527950352852,0.0206240832183546,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1983-12-26,1984-01-06,488.9841,0.8998924733267547,440.0331111664572,0.609,1983,12,26,1983.12,1983,3,87,13,0.0380188608047818,0.0,0.0,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1983-12-27,1984-01-07,494.165,0.8960553284209241,442.799181369126,0.602,1983,12,27,1983.12,1983,3,88,13,0.0382578492702924,2.766070202668743,0.0062467825575379,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2664864908628476,324.799181369126,324.799181369126,,2,162.399590684563,162.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0349598362738252,989.7958184168524,0.1866190585744949,0.1866190585744949,0.0,0.0,24.01660304211701,24.01660304211701,24.203222100691505,24.203222100691505,,0.9213938878056446,0.9213938878056446,0.0,0.0,35.24362216464489,35.24362216464489,0.0,0.0,0.7177927121108939,0.7177927121108939,0.0,0.0,0.97,0.97,0.96,0.96,34.18631349970554,34.18631349970554,0.0,0.0,68.37262699941108,1640.943047985866,0.1544100122046394,5.847427419203044e-05,0.6
1983-12-28,1984-01-08,504.6303,0.897830776149602,453.0726139176065,0.595,1983,12,28,1983.12,1983,3,89,13,0.0391454738424812,10.27343254848057,0.0226750243402459,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2604439031961859,335.0726139176065,335.0726139176065,,2,167.53630695880324,167.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0370145227835213,989.7901379172446,0.1986364105619517,0.1986364105619517,0.0,0.0,23.952674744053475,23.952674744053475,24.151311154615428,24.151311154615428,,0.923309629731154,0.923309629731154,0.0,0.0,36.33699588712204,36.33699588712204,0.0,0.0,0.7400610160309987,0.7400610160309987,0.0,0.0,0.97,0.97,0.96,0.96,35.246886010508376,35.246886010508376,0.0,0.0,70.49377202101675,1691.850528504402,0.1555904503065736,5.8439879971767526e-05,0.595
1983-12-29,1984-01-09,509.9149,0.8935905892579125,455.65515596238953,0.59,1983,12,29,1983.12,1983,3,90,13,0.0393686054751504,2.582542044782997,0.0056677555624898,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2589677708151291,337.6551559623896,337.6551559623896,,2,168.82757798119476,168.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0375310311924779,989.78870994962,0.2017096355952435,0.2017096355952435,0.0,0.0,23.93655211219397,23.93655211219397,24.138261747789212,24.138261747789212,,0.9237597611662982,0.9237597611662982,0.0,0.0,36.61025245479195,36.61025245479195,0.0,0.0,0.7456263229081863,0.7456263229081863,0.0,0.0,0.97,0.97,0.96,0.96,35.51194488114819,35.51194488114819,0.0,0.0,71.02388976229638,1704.573354295113,0.1558720203928929,5.842901528061395e-05,0.59
1983-12-30,1984-01-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1983,12,30,1983.12,1983,3,91,13,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1983-12-31,1984-01-11,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1983,12,31,1983.12,1983,3,92,14,0.0406234612270272,10.918506590134882,0.0232220234537776,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2509682752787449,352.1789493868897,352.1789493868897,,2,176.08947469344486,176.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0404357898773779,989.7806792936082,0.2194236867336121,0.2194236867336121,0.0,0.0,23.84545033463352,23.84545033463352,24.06487402136713,24.06487402136713,,0.926293570014574,0.926293570014574,0.0,0.0,38.1440036656756,38.1440036656756,0.0,0.0,0.7768636184455315,0.7768636184455315,0.0,0.0,0.97,0.97,0.96,0.96,36.99968355570533,36.99968355570533,0.0,0.0,73.99936711141066,1775.984810673856,0.1573855384378763,5.8366293013692624e-05,0.575
1984-01-01,1984-01-12,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1984,1,1,1984.01,1983,4,93,14,0.0406234612270272,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,401.1789493868897,990.0,965.715805272241,24.28419472775897,0.1771202613802791,0.0400357898773779,989.7828439487424,0.2169236867336121,0.2169236867336121,0.0,0.0,23.850114989767672,23.850114989767672,24.067038676501284,24.067038676501284,,0.9259375625566462,0.9259375625566462,0.0,0.0,37.920226173262,37.920226173262,0.0,0.0,0.7723060320419959,0.7723060320419959,0.0,0.0,0.97,0.97,0.96,0.96,36.78261938806414,36.78261938806414,0.0,0.0,73.56523877612828,1765.565730627079,0.1564622126789318,5.835527402404611e-05,0.575
1984-01-02,1984-01-13,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1984,1,2,1984.01,1983,4,94,14,0.0412429092696005,7.169537529782815,0.0150195040442944,0.6,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1984-01-03,1984-01-14,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1984,1,3,1984.01,1983,4,95,14,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.6,3,Normal,41,6,4,3,66,120.0,0.2502277606392574,359.5630976092969,359.5630976092969,,2,179.78154880464845,179.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,410.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1804322184483079,0.0419126195218593,989.7776551620298,0.2286538720116211,0.2286538720116211,0.0,0.0,23.7909673507763,23.7909673507763,24.01962122278792,24.01962122278792,,0.9275766518030416,0.9275766518030416,0.0,0.0,38.90861092998621,38.90861092998621,0.0,0.0,0.792436067820493,0.792436067820493,0.0,0.0,0.97,0.97,0.96,0.96,37.74135260208662,37.74135260208662,0.0,0.0,75.48270520417324,1811.5849249001576,0.1573989024186124,5.831359850796938e-05,0.565
1984-01-04,1984-01-15,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1984,1,4,1984.01,1983,4,96,14,0.041992562280209,6.461928782011513,0.0132954651121378,0.6,3,Normal,41,6,4,3,66,120.0,0.2469008661775898,366.0250263913084,366.0250263913084,,2,183.0125131956542,183.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,417.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1827128336086246,0.0432050052782616,989.774082161113,0.2369722840447878,0.2369722840447878,0.0,0.0,23.74999725830741,23.74999725830741,23.9869695423522,23.9869695423522,,0.9287062571482072,0.9287062571482072,0.0,0.0,39.58780477329879,39.58780477329879,0.0,0.0,0.806268936319731,0.806268936319731,0.0,0.0,0.9706268936319732,0.9706268936319732,0.96,0.96,38.424987972816005,38.424987972816005,0.0,0.0,76.84997594563201,1844.399422695168,0.158119380222529,5.832173758969025e-05,0.56
1984-01-05,1984-01-16,559.0506,0.8753118667840304,489.3436243127323,0.555,1984,1,5,1984.01,1983,4,97,14,0.04227928914062,3.3185979214239296,0.0067817332372211,0.6,3,Normal,41,6,4,3,66,120.0,0.2452264503671345,369.3436243127323,369.3436243127323,,2,184.67181215636612,184.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,420.3436243127323,990.0,965.8020463094072,24.19795369059273,0.183884069780658,0.0438687248625464,989.7722472053568,0.2412532753634246,0.2412532753634246,0.0,0.0,23.72894762058604,23.72894762058604,23.97020089594946,23.97020089594946,,0.9292867316489642,0.9292867316489642,0.0,0.0,39.93627225612321,39.93627225612321,0.0,0.0,0.8133660337295969,0.8133660337295969,0.0,0.0,0.9713366033729596,0.9713366033729596,0.96,0.96,38.79156304464048,38.79156304464048,0.0,0.0,77.58312608928097,1861.9950261427432,0.158545288493835,5.834910078178568e-05,0.555
1984-01-06,1984-01-17,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1984,1,6,1984.01,1983,4,98,14,0.0427404455876776,5.337458877981362,0.0107896967548355,0.6,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1984-01-07,1984-01-18,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1984,1,7,1984.01,1983,4,99,15,0.0427404455876776,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1984-01-08,1984-01-19,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1984,1,8,1984.01,1983,4,100,15,0.0427404455876776,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1984-01-09,1984-01-20,570.3586,0.8854392210789449,505.01787451967766,0.547,1984,1,9,1984.01,1983,4,101,15,0.0436335443585001,10.336791328964011,0.0204681692480594,0.6,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1984-01-10,1984-01-21,570.3586,0.8854392210789449,505.01787451967766,0.547,1984,1,10,1984.01,1983,4,102,15,0.0436335443585001,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1984-01-11,1984-01-22,576.0661,0.8889914195501405,512.1178199937132,0.544,1984,1,11,1984.01,1983,4,103,15,0.0442469796474568,7.099945474035508,0.0138638906846136,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1984-01-12,1984-01-23,576.0661,0.8889914195501405,512.1178199937132,0.544,1984,1,12,1984.01,1983,4,104,15,0.0442469796474568,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1984-01-13,1984-01-24,581.8096,0.8882166996280455,516.7730027239134,0.54,1984,1,13,1984.01,1983,4,105,15,0.0446491874353461,4.655182730200182,0.0090081771022531,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1760927902973617,425.77300272391335,425.77300272391335,,2,212.88650136195668,212.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,468.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2009763000318984,0.0551546005447826,989.7438690994233,0.32065950408587,0.32065950408587,0.0,0.0,23.49773108307984,23.49773108307984,23.81839058716571,23.81839058716571,,0.937282667622617,0.937282667622617,0.0,0.0,45.98152169207438,45.98152169207438,0.0,0.0,0.9364872035045698,0.9364872035045698,0.0,0.0,0.98,0.98,0.96,0.96,45.06189125823289,45.06189125823289,0.0,0.0,90.12378251646578,2162.9707803951787,0.1743972344557916,5.879749038147636e-05,0.54
1984-01-14,1984-01-25,587.589,0.8901106602929673,523.0192327708844,0.536,1984,1,14,1984.01,1983,4,106,16,0.0451888617114044,6.246230046971049,0.0119426393057849,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.173989777618491,432.0192327708844,432.0192327708844,,2,216.0096163854422,216.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,475.0192327708844,990.0,965.953586547469,24.046413452531056,0.2031807884161721,0.0564038465541768,989.7404153650295,0.3301096184671619,0.3301096184671619,0.0,0.0,23.45671919909356,23.45671919909356,23.78682881756072,23.78682881756072,,0.9380037113146478,0.9380037113146478,0.0,0.0,46.61048380029232,46.61048380029232,0.0,0.0,0.949297022409212,0.949297022409212,0.0,0.0,0.98,0.98,0.96,0.96,45.67827412428647,45.67827412428647,0.0,0.0,91.35654824857292,2192.5571579657503,0.1746714891622215,5.874002135315855e-05,0.535
1984-01-15,1984-01-26,587.589,0.8901106602929673,523.0192327708844,0.536,1984,1,15,1984.01,1983,4,107,16,0.0451888617114044,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.173989777618491,432.0192327708844,432.0192327708844,,2,216.0096163854422,216.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,475.0192327708844,990.0,965.953586547469,24.046413452531056,0.2031807884161721,0.0564038465541768,989.7404153650295,0.3301096184671619,0.3301096184671619,0.0,0.0,23.45671919909356,23.45671919909356,23.78682881756072,23.78682881756072,,0.9380037113146478,0.9380037113146478,0.0,0.0,46.61048380029232,46.61048380029232,0.0,0.0,0.949297022409212,0.949297022409212,0.0,0.0,0.98,0.98,0.96,0.96,45.67827412428647,45.67827412428647,0.0,0.0,91.35654824857292,2192.5571579657503,0.1746714891622215,5.874002135315855e-05,0.535
1984-01-16,1984-01-27,593.4044,0.8886647923374786,527.3375978981461,0.532,1984,1,16,1984.01,1983,4,108,16,0.0455619684583998,4.3183651272617,0.0081889953314039,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1725649761418612,436.3375978981461,436.3375978981461,,2,218.16879894907305,218.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,479.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2047048734547495,0.0572675195796292,989.7380276069656,0.336759900763145,0.336759900763145,0.0,0.0,23.428248515660798,23.428248515660798,23.76500841642394,23.76500841642394,,0.9384980239962516,0.9384980239962516,0.0,0.0,47.044030730453,47.044030730453,0.0,0.0,0.95812689878723,0.95812689878723,0.0,0.0,0.98,0.98,0.96,0.96,46.10315011584394,46.10315011584394,0.0,0.0,92.20630023168788,2212.951205560509,0.1748525054902254,5.869964288854989e-05,0.53
1984-01-17,1984-01-28,587.589,0.8901106602929673,523.0192327708844,0.536,1984,1,17,1984.01,1983,4,109,16,0.0451888617114044,4.3183651272617,0.0082566086611836,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.173989777618491,432.0192327708844,432.0192327708844,,2,216.0096163854422,216.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,475.0192327708844,990.0,965.953586547469,24.046413452531056,0.2031807884161721,0.0564038465541768,989.7404153650295,0.3301096184671619,0.3301096184671619,0.0,0.0,23.45671919909356,23.45671919909356,23.78682881756072,23.78682881756072,,0.9380037113146478,0.9380037113146478,0.0,0.0,46.61048380029232,46.61048380029232,0.0,0.0,0.949297022409212,0.949297022409212,0.0,0.0,0.98,0.98,0.96,0.96,45.67827412428647,45.67827412428647,0.0,0.0,91.35654824857292,2192.5571579657503,0.1746714891622215,5.874002135315855e-05,0.535
1984-01-18,1984-01-29,605.1438,0.8886028945088347,537.7325322740754,0.526,1984,1,18,1984.01,1983,4,110,16,0.0464600907884801,14.713299503191026,0.0273617432833538,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1692291139893661,446.7325322740754,446.7325322740754,,3,148.91084409135848,148.91084409135848,148.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,489.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2083735683178431,0.059346506454815,989.7322799252272,0.1569345557100256,0.1569345557100256,0.1569345557100256,0.0,23.555548974283933,23.555548974283933,23.555548974283933,23.71248352999396,,0.9154184117313576,0.9154184117313576,0.9154184117313576,0.0,31.49037976605878,31.49037976605878,31.49037976605878,0.0,0.641351930062297,0.641351930062297,0.641351930062297,0.0,0.97,0.97,0.97,0.96,30.545668373077017,30.545668373077017,30.545668373077017,0.0,91.63700511923103,2199.288122861545,0.1704137273073239,5.697978500615238e-05,0.525
1984-01-19,1984-01-30,623.0255,0.8843912864860217,550.9983234585969,0.515,1984,1,19,1984.01,1983,4,111,16,0.0476062551468227,13.265791184521506,0.0240759193263104,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1984-01-20,1984-01-31,629.0591,0.8842087083672124,556.2195342976412,0.513,1984,1,20,1984.01,1983,4,112,16,0.0480573677633162,5.221210839044262,0.0093869605741863,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1636044662021966,465.2195342976412,465.2195342976412,,3,155.07317809921372,155.07317809921372,155.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2153373774425179,0.0630439068595282,989.721618715698,0.1701624553802544,0.1701624553802544,0.1701624553802544,0.0,23.44846835597832,23.44846835597832,23.44846835597832,23.61863081135857,,0.917849678533637,0.917849678533637,0.917849678533637,0.0,32.73116226799022,32.73116226799022,32.73116226799022,0.0,0.6666224494499027,0.6666224494499027,0.6666224494499027,0.0,0.97,0.97,0.97,0.96,31.749227399950517,31.749227399950517,31.749227399950517,0.0,95.24768219985154,2285.944372796437,0.1712411670692657,5.687140704420956e-05,0.515
1984-01-21,1984-02-01,635.1294,0.8861628436789661,562.8280752081156,0.506,1984,1,21,1984.01,1983,4,113,17,0.0486283456979812,6.608540910474403,0.0117416689066741,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1984-01-22,1984-02-02,635.1294,0.8861628436789661,562.8280752081156,0.506,1984,1,22,1984.01,1983,4,114,17,0.0486283456979812,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1984-01-23,1984-02-03,647.3805,0.8756118252012844,566.8540212047202,0.501,1984,1,23,1984.01,1983,4,115,17,0.0489761874320878,4.025945996604604,0.0071022623920852,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1605351582522076,475.8540212047202,475.8540212047202,,3,158.61800706824008,158.61800706824008,158.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,518.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2213808516269163,0.065170804240944,989.7134483441322,0.1780319756914929,0.1780319756914929,0.1780319756914929,0.0,23.38457327301946,23.38457327301946,23.38457327301946,23.562605248710952,,0.9192508416373866,0.9192508416373866,0.9192508416373866,0.0,33.43910721885778,33.43910721885778,33.43910721885778,0.0,0.681040880221136,0.681040880221136,0.681040880221136,0.0,0.97,0.97,0.97,0.96,32.43593400229204,32.43593400229204,32.43593400229204,0.0,97.30780200687612,2335.387248165027,0.1716628944433884,5.680301898779439e-05,0.5
1984-01-24,1984-02-04,659.7793,0.8759751691964408,577.9502839498093,0.495,1984,1,24,1984.01,1983,4,116,17,0.0499349045332635,11.09626274508912,0.0191993378206433,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.157452989516833,486.9502839498093,486.9502839498093,,3,162.3167613166031,162.3167613166031,162.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,529.9502839498093,990.0,966.200776277774,23.79922372222586,0.2276867484726409,0.0673900567899618,989.7049231947376,0.1864285510281871,0.1864285510281871,0.1864285510281871,0.0,23.317718365935164,23.317718365935164,23.317718365935164,23.50414691696335,,0.9207165393507276,0.9207165393507276,0.9207165393507276,0.0,34.175436121618645,34.175436121618645,34.175436121618645,0.0,0.6960373955523146,0.6960373955523146,0.6960373955523146,0.0,0.97,0.97,0.97,0.96,33.150173037970085,33.150173037970085,33.150173037970085,0.0,99.45051911391025,2386.812458733846,0.1720745224558913,5.673093354465683e-05,0.495
1984-01-25,1984-02-05,672.3268,0.8764068829576366,589.2318351168824,0.488,1984,1,25,1984.01,1983,4,117,17,0.0509096305540986,11.281551167073074,0.0191462010277079,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1984-01-26,1984-02-06,685.0236,0.878477532975807,601.777842158206,0.482,1984,1,26,1984.01,1983,4,118,17,0.051993605562469,12.546007041323604,0.0208482369445987,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1512185953434894,510.777842158206,510.777842158206,,3,170.259280719402,170.259280719402,170.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,553.777842158206,990.0,966.3071113686328,23.69288863136717,0.2412277151565943,0.0743111368632824,989.6844611479802,0.2051326449553408,0.2051326449553408,0.2051326449553408,0.0,23.17221713439201,23.17221713439201,23.17221713439201,23.377349779347355,,0.923600944238205,0.923600944238205,0.923600944238205,0.0,35.73563070486856,35.73563070486856,35.73563070486856,0.0,0.7278132526449809,0.7278132526449809,0.7278132526449809,0.0,0.97,0.97,0.97,0.96,34.66356178372251,34.66356178372251,34.66356178372251,0.0,103.99068535116751,2495.776448428021,0.1728057732704432,5.655355244930204e-05,0.48
