Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1984-01-27,1984-02-07,691.4282,0.8804892019345739,608.7950640130589,0.48,1984,1,27,1984.01,1983,4,119,17,0.0525998935307282,7.017221854852892,0.0115264105602248,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1984-01-28,1984-02-08,697.8704,0.8821520065429723,615.6277736669467,0.475,1984,1,28,1984.01,1983,4,120,18,0.0531902396448241,6.832709653887832,0.0110987677069688,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1478165929031506,524.6277736669467,524.6277736669467,,3,174.8759245556489,174.8759245556489,174.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,567.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2490984948434868,0.0798511094667787,989.6710503956898,0.2163972559157833,0.2163972559157833,0.2163972559157833,0.0,23.092142045106268,23.092142045106268,23.092142045106268,23.30853930102205,,0.9252047034966956,0.9252047034966956,0.9252047034966956,0.0,36.641291702823096,36.641291702823096,36.641291702823096,0.0,0.7462584868192077,0.7462584868192077,0.7462584868192077,0.0,0.97,0.97,0.97,0.96,35.542052951738405,35.542052951738405,35.542052951738405,0.0,106.6261588552152,2559.027812525165,0.1731990716080001,5.645598450261396e-05,0.475
1984-01-29,1984-02-09,710.868,0.8775314292741972,623.8090120652902,0.47,1984,1,29,1984.01,1983,4,121,18,0.053897098642441,8.181238398343453,0.0131149730768672,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1458779822669115,532.8090120652902,532.8090120652902,,3,177.60300402176338,177.60300402176338,177.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,575.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2537478120591472,0.083123604826116,989.6631285831148,0.2232075100544084,0.2232075100544084,0.2232075100544084,0.0,23.04468502479915,23.04468502479915,23.04468502479915,23.26789253485356,,0.926153135902804,0.926153135902804,0.926153135902804,0.0,37.174281636308045,37.174281636308045,37.174281636308045,0.0,0.7571136789472107,0.7571136789472107,0.7571136789472107,0.0,0.97,0.97,0.97,0.96,36.0590531872188,36.0590531872188,36.0590531872188,0.0,108.1771595616564,2596.2518294797537,0.1734139094969249,5.639771533306345e-05,0.47
1984-01-30,1984-02-10,710.868,0.8775314292741972,623.8090120652902,0.47,1984,1,30,1984.01,1983,4,122,18,0.053897098642441,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1458779822669115,532.8090120652902,532.8090120652902,,3,177.60300402176338,177.60300402176338,177.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,575.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2537478120591472,0.083123604826116,989.6631285831148,0.2232075100544084,0.2232075100544084,0.2232075100544084,0.0,23.04468502479915,23.04468502479915,23.04468502479915,23.26789253485356,,0.926153135902804,0.926153135902804,0.926153135902804,0.0,37.174281636308045,37.174281636308045,37.174281636308045,0.0,0.7571136789472107,0.7571136789472107,0.7571136789472107,0.0,0.97,0.97,0.97,0.96,36.0590531872188,36.0590531872188,36.0590531872188,0.0,108.1771595616564,2596.2518294797537,0.1734139094969249,5.639771533306345e-05,0.47
1984-01-31,1984-02-11,717.4235,0.8782993569127185,630.1125986840717,0.468,1984,1,31,1984.01,1983,4,123,18,0.0544417285263038,6.303586618781537,0.0100039050670403,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1444186327809419,539.1125986840717,539.1125986840717,,3,179.70419956135723,179.70419956135723,179.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,582.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2573300782589737,0.0856450394736287,989.6570248822674,0.228460498903393,0.228460498903393,0.228460498903393,0.0,23.008113988627738,23.008113988627738,23.008113988627738,23.23657448753113,,0.9268845094465596,0.9268845094465596,0.9268845094465596,0.0,37.58404940067309,37.58404940067309,37.58404940067309,0.0,0.7654592545961932,0.7654592545961932,0.7654592545961932,0.0,0.97,0.97,0.97,0.96,36.456527918652895,36.456527918652895,36.456527918652895,0.0,109.36958375595869,2624.8700101430086,0.1735714918006183,5.6352680323863385e-05,0.47
1984-02-01,1984-02-12,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1984,2,1,1984.02,1983,5,124,18,0.0550303881144804,6.813189677970057,0.0106969913959541,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1648543706638485,531.9257883620418,531.9257883620418,,3,177.3085961206806,177.3085961206806,177.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,578.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2555190453356135,0.0827703153448167,989.6617106393196,0.2224714903017014,0.2224714903017014,0.2224714903017014,0.0,22.99153599556973,22.99153599556973,22.99153599556973,23.214007485871434,,0.9259900182814084,0.9259900182814084,0.9259900182814084,0.0,37.0205427928441,37.0205427928441,37.0205427928441,0.0,0.7539825416057863,0.7539825416057863,0.7539825416057863,0.0,0.97,0.97,0.97,0.96,35.90992650905878,35.90992650905878,35.90992650905878,0.0,107.72977952717632,2585.514708652232,0.1691402381495982,5.62577325865264e-05,0.465
1984-02-02,1984-02-13,730.6486,0.8864028278959922,647.6489852382476,0.462,1984,2,2,1984.02,1983,5,125,18,0.0559568723245846,10.72319687620586,0.0165571121403998,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1984-02-03,1984-02-14,744.0263,0.8869874635023101,659.9420006160087,0.456,1984,2,3,1984.02,1983,5,126,18,0.0570189888532231,12.293015377761094,0.0186274178129084,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1591048908873658,554.9420006160087,554.9420006160087,,3,184.9806668720029,184.9806668720029,184.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,601.9420006160087,990.0,966.539768002464,23.46023199753597,0.26859893210353,0.0919768002464034,989.6394242676502,0.2420501205297675,0.2420501205297675,0.2420501205297675,0.0,22.85760614465636,22.85760614465636,22.85760614465636,23.099656265186127,,0.9285152507394884,0.9285152507394884,0.9285152507394884,0.0,38.50213627525584,38.50213627525584,38.50213627525584,0.0,0.7841575616141718,0.7841575616141718,0.7841575616141718,0.0,0.97,0.97,0.97,0.96,37.34707218699816,37.34707218699816,37.34707218699816,0.0,112.04121656099449,2688.989197463868,0.1697743384364262,5.6082545781873535e-05,0.455
1984-02-04,1984-02-15,750.7725,0.8881602932782826,666.8063237852695,0.452,1984,2,4,1984.02,1983,5,127,19,0.0576120663750472,6.864323169260729,0.0102943282395612,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1984-02-05,1984-02-16,750.7725,0.8881602932782826,666.8063237852695,0.452,1984,2,5,1984.02,1983,5,128,19,0.0576120663750472,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1984-02-06,1984-02-17,757.5572,0.8885900059140133,673.1577568282033,0.45,1984,2,6,1984.02,1983,5,129,19,0.0581608301899567,6.351433042933878,0.0094352816683873,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1559812672957092,568.1577568282033,568.1577568282033,,3,189.38591894273443,189.38591894273443,189.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,615.1577568282033,990.0,966.5926310273128,23.40736897268721,0.276109316214543,0.0972631027312813,989.6266275810542,0.2537665443876736,0.2537665443876736,0.2537665443876736,0.0,22.780230009353744,22.780230009353744,22.780230009353744,23.033996553741417,,0.9297636621696976,0.9297636621696976,0.9297636621696976,0.0,39.33843320299199,39.33843320299199,39.33843320299199,0.0,0.8011900856006514,0.8011900856006514,0.8011900856006514,0.0,0.9701190085600652,0.9701190085600652,0.9701190085600652,0.96,38.16296181719294,38.16296181719294,38.16296181719294,0.0,114.4888854515788,2747.733250837892,0.1700773470858147,5.59747144147684e-05,0.45
1984-02-07,1984-02-18,764.3804,0.8926299826267534,682.3088631722309,0.445,1984,2,7,1984.02,1983,5,130,19,0.0589514857780807,9.15110634402754,0.0134119704989345,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1538892511403527,577.3088631722309,577.3088631722309,,3,192.43628772407692,192.43628772407692,192.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,624.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2813097998327983,0.1009235452688923,989.6177666548984,0.2620267026094893,0.2620267026094893,0.2620267026094893,0.0,22.726504499599912,22.726504499599912,22.726504499599912,22.9885312022094,,0.9306479449618624,0.9306479449618624,0.9306479449618624,0.0,39.91569870343466,39.91569870343466,39.91569870343466,0.0,0.812947020436551,0.812947020436551,0.812947020436551,0.0,0.9712947020436552,0.9712947020436552,0.9712947020436552,0.96,38.76990667901688,38.76990667901688,38.76990667901688,0.0,116.30972003705062,2791.433280889215,0.1704649115890076,5.596355370038507e-05,0.445
1984-02-08,1984-02-19,771.2422,0.8877747482097623,684.6893499137433,0.444,1984,2,8,1984.02,1983,5,131,19,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1984-02-09,1984-02-20,778.1427,0.8891770066630039,691.9065967426677,0.441,1984,2,9,1984.02,1983,5,132,19,0.0597807299585664,7.217246828924432,0.0104309553672439,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1517545872438781,586.9065967426677,586.9065967426677,,3,195.63553224755591,195.63553224755591,195.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,633.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2867640973055855,0.104762638697067,989.6084732639974,0.2707794902931565,0.2707794902931565,0.2707794902931565,0.0,22.670067386733685,22.670067386733685,22.670067386733685,22.940846877026843,,0.9315935727371742,0.9315935727371742,0.9315935727371742,0.0,40.5196541987893,40.5196541987893,40.5196541987893,0.0,0.8252475396902097,0.8252475396902097,0.8252475396902097,0.0,0.9725247539690208,0.9725247539690208,0.9725247539690208,0.96,39.406366730587365,39.406366730587365,39.406366730587365,0.0,118.2191001917621,2837.2584046022903,0.1708599119423194,5.595206992801005e-05,0.44
1984-02-10,1984-02-21,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1984,2,10,1984.02,1983,5,133,19,0.0607094797880934,10.749419323229064,0.0152982669719588,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1984-02-11,1984-02-22,792.06,0.8911767402221192,705.8654488603318,0.435,1984,2,11,1984.02,1983,5,134,20,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1984-02-12,1984-02-23,806.1332,0.8935666243082664,720.3337222668207,0.431,1984,2,12,1984.02,1983,5,135,20,0.0622368336038533,14.468273406488947,0.0200855144764827,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1984-02-13,1984-02-24,806.1332,0.8935666243082664,720.3337222668207,0.431,1984,2,13,1984.02,1983,5,136,20,0.0622368336038533,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1984-02-14,1984-02-25,813.2284,0.8958086931444238,728.4970702319307,0.424,1984,2,14,1984.02,1983,5,137,20,0.0629421468680388,8.163347965110006,0.0112057389091641,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1984-02-15,1984-02-26,820.3628,0.8945448145815545,733.8512888156049,0.422,1984,2,15,1984.02,1983,5,138,20,0.0634047513536682,5.3542185836741965,0.007296053935281,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1984-02-16,1984-02-27,827.5366,0.8937943571986156,739.6475434553279,0.419,1984,2,16,1984.02,1983,5,139,20,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1984-02-17,1984-02-28,834.7498,0.8963571399655789,748.233943314839,0.416,1984,2,17,1984.02,1983,5,140,20,0.0646474127024021,8.586399859511175,0.0114755551204634,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1984-02-18,1984-02-29,838.3761,0.8963571399655789,751.4844032114961,0.415,1984,2,18,1984.02,1983,5,141,21,0.0649282524374732,3.2504598966570484,0.0043253857069635,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1397234587321821,646.4844032114961,646.4844032114961,,3,215.4948010704987,215.4948010704987,215.4948010704987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,693.4844032114961,990.0,966.905937612846,23.09406238715405,0.3206215780193728,0.1239453209634488,989.5554331010172,0.328523987297136,0.328523987297136,0.328523987297136,0.0,22.320971500874037,22.320971500874037,22.320971500874037,22.64949548817117,,0.9367385621801766,0.9367385621801766,0.9367385621801766,0.0,44.188268927422,44.188268927422,44.188268927422,0.0,0.8999647439393481,0.8999647439393481,0.8999647439393481,0.0,0.9799964743939348,0.9799964743939348,0.9799964743939348,0.96,43.30434775844461,43.30434775844461,43.30434775844461,0.0,129.91304327533385,3117.9130386080124,0.1728752356271743,5.58203048458769e-05,0.415
1984-02-19,1984-03-01,842.0024,0.8927119306975572,751.6655881559767,0.414,1984,2,19,1984.02,1983,5,142,21,0.0649439068166763,0.1811849444806057,0.0002410446178933,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1396897791444613,646.6655881559767,646.6655881559767,,3,215.55519605199223,215.55519605199223,215.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,693.6655881559767,990.0,966.906662352624,23.093337647376075,0.320724543639072,0.123999676446793,989.5552757799142,0.328710003840136,0.328710003840136,0.328710003840136,0.0,22.319903423450093,22.319903423450093,22.319903423450093,22.64861342729023,,0.936751605921078,0.936751605921078,0.936751605921078,0.0,44.19915362512162,44.19915362512162,44.19915362512162,0.0,0.9001864282102162,0.9001864282102162,0.9001864282102162,0.0,0.98,0.98,0.98,0.96,43.31517055261919,43.31517055261919,43.31517055261919,0.0,129.94551165785757,3118.692279788582,0.1728767602314299,5.581861184765809e-05,0.415
1984-02-20,1984-03-02,849.2947,0.8954821115912885,760.52821131929,0.409,1984,2,20,1984.02,1983,5,143,21,0.0657096374579866,8.862623163313287,0.0116532470872306,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1984-02-21,1984-03-03,863.9982,0.9020463209442272,779.3663976124346,0.405,1984,2,21,1984.02,1983,5,144,21,0.0673372567537143,18.838186293144645,0.02417115537808,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1984-02-22,1984-03-04,871.4097,0.8993963221012959,783.7426792233937,0.405,1984,2,22,1984.02,1983,5,145,21,0.0677153674849012,4.37628161095904,0.0055838245472295,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1339725432638732,678.7426792233937,678.7426792233937,,4,169.68566980584842,169.68566980584842,169.68566980584842,169.68566980584842,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,725.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3389536386081474,0.1336228037670181,989.5274235576248,0.2037518941379192,0.2037518941379192,0.2037518941379192,0.2037518941379192,22.28870094659337,22.28870094659337,22.28870094659337,22.28870094659337,,0.9216033244082548,0.9216033244082548,0.9216033244082548,0.9216033244082548,34.183195313182935,34.183195313182935,34.183195313182935,34.183195313182935,0.6961954238937461,0.6961954238937461,0.6961954238937461,0.6961954238937461,0.97,0.97,0.97,0.97,33.157699453787444,33.157699453787444,33.157699453787444,33.157699453787444,132.63079781514978,3183.139147563594,0.1692274790324968,5.427961053537982e-05,0.405
1984-02-23,1984-03-05,886.3526,0.9037319275970654,801.0251437286709,0.398,1984,2,23,1984.02,1983,5,146,21,0.0692085724181571,17.282464505277176,0.0215754332315081,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1310820276018281,696.0251437286709,696.0251437286709,,4,174.0062859321677,174.0062859321677,174.0062859321677,174.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,743.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3487750929945268,0.1388075431186012,989.5124173638868,0.2142753376744892,0.2142753376744892,0.2142753376744892,0.2142753376744892,22.19404145129774,22.19404145129774,22.19404145129774,22.19404145129774,,0.9230338716332036,0.9230338716332036,0.9230338716332036,0.9230338716332036,34.958892671406744,34.958892671406744,34.958892671406744,34.958892671406744,0.7119937407618482,0.7119937407618482,0.7119937407618482,0.7119937407618482,0.97,0.97,0.97,0.97,33.91012589126454,33.91012589126454,33.91012589126454,33.91012589126454,135.64050356505817,3255.372085561396,0.1693336403070554,5.413298355159488e-05,0.4
1984-02-24,1984-03-06,893.8841,0.8990978772765416,803.6892968412517,0.396,1984,2,24,1984.02,1983,5,147,21,0.0694387552470841,2.664153112580834,0.0033149043082342,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1984-02-25,1984-03-07,901.4559,0.907115570001353,817.7246825595828,0.391,1984,2,25,1984.02,1983,5,148,22,0.0706514125731479,14.0353857183311,0.0171639501872421,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1984-02-26,1984-03-08,909.0679,0.9012241447918772,819.2739407352476,0.39,1984,2,26,1984.02,1983,5,149,22,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1984-02-27,1984-03-09,909.0679,0.9012241447918772,819.2739407352476,0.39,1984,2,27,1984.02,1983,5,150,22,0.0707852684795253,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1984-02-28,1984-03-10,924.4132,0.9124994692702046,843.5265543863715,0.38,1984,2,28,1984.02,1983,5,151,22,0.0728806942989824,24.25261365112385,0.0287514524883766,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1244774091034785,738.5265543863715,738.5265543863715,,4,184.6316385965929,184.6316385965929,184.6316385965929,184.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,785.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3740617215449449,0.1592632771931857,989.4666750012618,0.2411496275792096,0.2411496275792096,0.2411496275792096,0.2411496275792096,21.9514191561372,21.9514191561372,21.9514191561372,21.9514191561372,,0.92667100737645,0.92667100737645,0.92667100737645,0.92667100737645,36.83265300605734,36.83265300605734,36.83265300605734,36.83265300605734,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.97,0.97,0.97,0.97,35.72767341587562,35.72767341587562,35.72767341587562,35.72767341587562,142.91069366350249,3429.85664792406,0.1694205036229875,5.375218354810864e-05,0.38
1984-02-29,1984-03-11,939.9208,0.9134042636758518,858.5276662376176,0.375,1984,2,29,1984.02,1983,5,152,22,0.0741767903629301,15.001111851246147,0.0174730674865569,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1223024069336616,753.5276662376176,753.5276662376176,,4,188.3819165594044,188.3819165594044,188.3819165594044,188.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,800.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3877879426827748,0.1667638331188088,989.4454482241983,0.2510958980480157,0.2510958980480157,0.2510958980480157,0.2510958980480157,21.860241661199986,21.860241661199986,21.860241661199986,21.860241661199986,,0.9279497832803756,0.9279497832803756,0.9279497832803756,0.9279497832803756,37.4763549696016,37.4763549696016,37.4763549696016,37.4763549696016,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.97,0.97,0.97,0.97,36.35206432051356,36.35206432051356,36.35206432051356,36.35206432051356,145.40825728205422,3489.798174769301,0.1693693319392797,5.360278645112338e-05,0.375
1984-03-01,1984-03-12,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1984,3,1,1984.03,1983,6,153,22,0.0757675219888029,18.41124566982376,0.0209949010356687,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.147102606861646,747.9389119074414,747.9389119074414,,4,186.98472797686037,186.98472797686037,186.98472797686037,186.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,803.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3909092788133081,0.1639694559537207,989.445121265233,0.2473793764184485,0.2473793764184485,0.2473793764184485,0.2473793764184485,21.789986241184756,21.789986241184756,21.789986241184756,21.789986241184756,,0.92739675395719,0.92739675395719,0.92739675395719,0.92739675395719,37.05675309398605,37.05675309398605,37.05675309398605,37.05675309398605,0.754720022280775,0.754720022280775,0.754720022280775,0.754720022280775,0.97,0.97,0.97,0.97,35.94505050116647,35.94505050116647,35.94505050116647,35.94505050116647,143.78020200466588,3450.7248481119814,0.1639569188370575,5.339867249243825e-05,0.37
1984-03-02,1984-03-13,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1984,3,2,1984.03,1983,6,154,22,0.0764734562663935,8.170535620261147,0.0092311020327296,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1457446876884257,756.1094475277025,756.1094475277025,,4,189.02736188192563,189.02736188192563,189.02736188192563,189.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,812.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3983854299046624,0.1680547237638512,989.4335598463316,0.2528127826059222,0.2528127826059222,0.2528127826059222,0.2528127826059222,21.740309273614805,21.740309273614805,21.740309273614805,21.740309273614805,,0.9280839719163512,0.9280839719163512,0.9280839719163512,0.9280839719163512,37.40385486357837,37.40385486357837,37.40385486357837,37.40385486357837,0.761789304757197,0.761789304757197,0.761789304757197,0.761789304757197,0.97,0.97,0.97,0.97,36.281739217671024,36.281739217671024,36.281739217671024,36.281739217671024,145.1269568706841,3483.046964896418,0.1639649845293758,5.3316412996827454e-05,0.365
1984-03-03,1984-03-14,979.4038,0.924461588505012,905.4211927358452,0.359,1984,3,3,1984.03,1983,6,155,23,0.078228391052377,20.311745208142728,0.022433476674837,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1984-03-04,1984-03-15,987.4235,0.9179659771125324,906.4211780013768,0.357,1984,3,4,1984.03,1983,6,156,23,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1423179457086825,777.4211780013768,777.4211780013768,,4,194.3552945003442,194.3552945003442,194.3552945003442,194.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,833.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4178859528133815,0.1787105890006884,989.4034034581858,0.2672464010409362,0.2672464010409362,0.2672464010409362,0.2672464010409362,21.6104723451394,21.6104723451394,21.6104723451394,21.6104723451394,,0.9298667129541568,0.9298667129541568,0.9298667129541568,0.9298667129541568,38.301875133411606,38.301875133411606,38.301875133411606,38.301875133411606,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.97,0.97,0.97,0.97,37.15281887940926,37.15281887940926,37.15281887940926,37.15281887940926,148.61127551763704,3566.6706124232887,0.1639538871381172,5.309980102695013e-05,0.355
1984-03-05,1984-03-16,987.4235,0.9179659771125324,906.4211780013768,0.357,1984,3,5,1984.03,1983,6,157,23,0.0783147897793189,0.0,0.0,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1423179457086825,777.4211780013768,777.4211780013768,,4,194.3552945003442,194.3552945003442,194.3552945003442,194.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,833.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4178859528133815,0.1787105890006884,989.4034034581858,0.2672464010409362,0.2672464010409362,0.2672464010409362,0.2672464010409362,21.6104723451394,21.6104723451394,21.6104723451394,21.6104723451394,,0.9298667129541568,0.9298667129541568,0.9298667129541568,0.9298667129541568,38.301875133411606,38.301875133411606,38.301875133411606,38.301875133411606,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.97,0.97,0.97,0.97,37.15281887940926,37.15281887940926,37.15281887940926,37.15281887940926,148.61127551763704,3566.6706124232887,0.1639538871381172,5.309980102695013e-05,0.355
1984-03-06,1984-03-17,1019.9159,0.9227467245233664,941.1240560143012,0.348,1984,3,6,1984.03,1983,6,158,23,0.0813131184396356,34.702878012924664,0.0368738614119511,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1984-03-07,1984-03-18,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1984,3,7,1984.03,1983,6,159,23,0.0839317391369504,30.30810992262501,0.0311994094753836,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1984-03-08,1984-03-19,1086.9032,0.940956999887256,1022.729174239858,0.328,1984,3,8,1984.03,1983,6,160,23,0.0883638006543237,51.29700830293154,0.0501569815303821,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1984-03-09,1984-03-20,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1984,3,9,1984.03,1983,6,161,23,0.0901011685254177,20.10842443395836,0.0192824121987262,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1984-03-10,1984-03-21,1138.9177,0.936281984298218,1066.3481241083623,0.314,1984,3,10,1984.03,1983,6,162,24,0.0921324779229625,23.510525434546253,0.0220477017805088,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1984-03-11,1984-03-22,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1984,3,11,1984.03,1983,6,163,24,0.0938670765659718,20.07637318297861,0.0184793082566094,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1984-03-12,1984-03-23,1201.5505,0.921902008637954,1107.711819429938,0.298,1984,3,12,1984.03,1983,6,164,24,0.0957063011987466,21.28732213859689,0.0192173828654748,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1984-03-13,1984-03-24,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1984,3,13,1984.03,1983,6,165,24,0.0978285134948028,24.56264231546448,0.0216931876018833,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.113929974011024,1003.2744617454024,1003.2744617454024,,4,250.81861543635063,250.81861543635063,250.81861543635063,250.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1059.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6387951453683678,0.3542568002690232,989.0069480543626,0.4450142709534082,0.4450142709534082,0.4450142709534082,0.4450142709534082,20.24621404649505,20.24621404649505,20.24621404649505,20.24621404649505,,0.9398142842992286,0.9398142842992286,0.9398142842992286,0.9398142842992286,46.804146624799046,46.804146624799046,46.804146624799046,46.804146624799046,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.98,0.98,0.98,0.98,45.86806369230306,45.86806369230306,45.86806369230306,45.86806369230306,183.47225476921224,4403.334114461094,0.162038676105429,5.079817852136573e-05,0.29
