Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1984-03-14,1984-03-25,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1984,3,14,1984.03,1983,6,166,24,0.1012798148848309,39.94561794014066,0.0340768927545213,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1984-03-15,1984-03-26,1323.5347,0.9063317221724048,1199.561484005937,0.273,1984,3,15,1984.03,1983,6,167,24,0.1036421122181129,27.341404320393853,0.0227928327851001,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1075392980851672,1070.561484005937,1070.561484005937,,4,267.64037100148425,267.64037100148425,267.64037100148425,267.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1126.561484005937,990.0,968.5271932354472,21.47280676455273,0.7374014338162718,0.4417299292077181,988.820868636976,0.5066806023856104,0.5066806023856104,0.5066806023856104,0.5066806023856104,19.786994799143237,19.786994799143237,19.786994799143237,19.786994799143237,,0.9396318085501736,0.9396318085501736,0.9396318085501736,0.9396318085501736,48.800904610237865,48.800904610237865,48.800904610237865,48.800904610237865,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.98,0.98,0.98,0.98,47.824886518033104,47.824886518033104,47.824886518033104,47.824886518033104,191.2995460721324,4591.189105731178,0.1594745651830095,4.963634839446537e-05,0.275
1984-03-16,1984-03-27,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1984,3,16,1984.03,1983,6,168,24,0.1076613433446157,46.51887877896775,0.0373321658604756,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1035246231725326,1117.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,17.080362784904764,5.428642435512368,1.059247304490218,0.9268413914289408,0.7944354783676635,8.871196175105576,46.428642435512366,9.059247304490215,7.92684139142894,6.794435478367664,75.87119617510558,1163.4147311314316,990.0,968.6733954258954,21.32660457410464,0.7914083105395089,0.48,988.7285916894604,0.5349,0.5349,0.5349,0.5349,19.520296263565108,19.520296263565108,19.520296263565108,19.520296263565108,,0.9386933243423232,0.9386933243423232,0.9386933243423232,0.9386933243423232,49.41758607656907,49.41758607656907,49.41758607656907,49.41758607656907,1.0064681481989628,1.0064681481989628,1.0064681481989628,1.0064681481989628,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1984-03-17,1984-03-28,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1984,3,17,1984.03,1983,6,169,25,0.1121034335185609,51.41308071695811,0.0396249252544945,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1984-03-18,1984-03-29,1412.3815,0.928274988254288,1311.0784203230735,0.258,1984,3,18,1984.03,1983,6,170,25,0.1132771755159135,13.584976821210606,0.0103616813537843,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.0983922837874275,1182.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,82.07842032307349,26.086939792604756,5.090134593678976,4.453867769469104,3.817600945259232,42.629877222061424,67.08693979260475,13.090134593678975,11.453867769469104,9.817600945259231,109.62987722206142,1191.6309421557528,990.0,968.8776750353012,21.12232496469892,0.8327579757453509,0.48,988.6872420242546,0.5349,0.5349,0.5349,0.5349,19.27466698895352,19.27466698895352,19.27466698895352,19.27466698895352,,0.937926961005535,0.937926961005535,0.937926961005535,0.937926961005535,48.75591336954089,48.75591336954089,48.75591336954089,48.75591336954089,0.992992125652564,0.992992125652564,0.992992125652564,0.992992125652564,0.98,0.98,0.98,0.98,47.78079510215007,47.78079510215007,47.78079510215007,47.78079510215007,191.1231804086003,4586.956329806407,0.1457755519776643,4.826342939611119e-05,0.26
1984-03-19,1984-03-30,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1984,3,19,1984.03,1983,6,171,25,0.1147139975053083,16.629884136513965,0.0125252542901603,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.0971598954128003,1198.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,98.70830445958768,31.372406843744923,6.121445237803887,5.356264583078401,4.591083928352916,51.26710386660756,72.37240684374493,14.121445237803886,12.3562645830784,10.591083928352916,118.26710386660756,1198.8501166646272,990.0,968.9299403854444,21.07005961455559,0.8433373709996324,0.48,988.6766626290004,0.5349,0.5349,0.5349,0.5349,19.21182224355595,19.21182224355595,19.21182224355595,19.21182224355595,,0.9377308853998948,0.9377308853998948,0.9377308853998948,0.9377308853998948,48.586786195089445,48.586786195089445,48.586786195089445,48.586786195089445,0.9895475803480538,0.9895475803480538,0.9895475803480538,0.9895475803480538,0.98,0.98,0.98,0.98,47.61505047118766,47.61505047118766,47.61505047118766,47.61505047118766,190.46020188475063,4571.044845234015,0.1434503356234357,4.809601057695723e-05,0.255
1984-03-20,1984-03-31,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1984,3,20,1984.03,1983,6,172,25,0.122182213407947,86.43768405831837,0.061123593151022,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.0912211334949924,1285.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,185.14598851790583,58.84484906383054,10.000000000000002,10.046681547483262,8.611441326414225,97.6430165801778,99.84484906383054,18.0,17.04668154748326,14.611441326414225,164.6430165801778,1234.8915306113138,990.0,969.2072408859808,20.79275911401908,0.9052857660329374,0.48,988.614714233967,0.5349,0.5349,0.5349,0.5349,18.87257334798607,18.87257334798607,18.87257334798607,18.87257334798607,,0.936668606046156,0.936668606046156,0.936668606046156,0.936668606046156,47.67475607045717,47.67475607045717,47.67475607045717,47.67475607045717,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.98,0.98,0.98,0.98,46.72126094904802,46.72126094904802,46.72126094904802,46.72126094904802,186.8850437961921,4485.24105110861,0.1321539963437981,4.719319287782629e-05,0.24
1984-03-21,1984-04-01,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1984,3,21,1984.03,1983,6,173,25,0.1289885684885815,78.77725787771374,0.0527671185159093,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0864076571327066,1363.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,263.9232463956196,59.0,10.0,14.321416471080132,12.2754998323544,168.32633009218503,100.0,18.0,21.32141647108013,18.2754998323544,235.32633009218503,1239.32141647108,990.0,969.4617520268166,20.53824797318339,0.9167606513792286,0.48,988.6032393486208,0.5349,0.5349,0.5349,0.5349,18.606587321804103,18.606587321804103,18.606587321804103,18.606587321804103,,0.9358307500636828,0.9358307500636828,0.9358307500636828,0.9358307500636828,46.96079388443479,46.96079388443479,46.96079388443479,46.96079388443479,0.9564316473408307,0.9564316473408307,0.9564316473408307,0.9564316473408307,0.98,0.98,0.98,0.98,46.0215780067461,46.0215780067461,46.0215780067461,46.0215780067461,184.0863120269844,4418.071488647625,0.1233059452128071,4.648644243105666e-05,0.23
1984-03-22,1984-04-02,1645.1264,0.9659758417726594,1589.152359062425,0.219,1984,3,22,1984.03,1983,6,174,25,0.1373027638229935,96.22911266680536,0.0605537361588029,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0811753506605924,1460.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,360.1523590624249,59.000000000000014,10.0,18.0,16.75127251453139,256.4010865478936,100.0,18.0,25.0,22.75127251453139,323.4010865478936,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1984-03-23,1984-04-03,1689.8676,0.97387137230227,1645.7136786211431,0.213,1984,3,23,1984.03,1983,6,175,25,0.1421896618328668,56.5613195587182,0.0343688700491983,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0783854455825404,1516.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,416.7136786211431,59.0,10.000000000000004,18.0,19.3820315637741,310.331647057369,100.0,18.0,25.0,25.3820315637741,377.331647057369,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1984-03-24,1984-04-04,1723.9214,0.982538593168556,1693.8193070891668,0.208,1984,3,24,1984.03,1983,6,176,26,0.146345988132504,48.10562846802395,0.0284006849294294,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0761592452394977,1564.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,464.8193070891669,59.0,10.0,17.999999999999996,21.61950265531009,356.1998044338568,100.0,18.0,25.0,27.61950265531009,423.1998044338568,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1984-03-25,1984-04-05,1758.4044,0.981668277899988,1726.1698191997614,0.204,1984,3,25,1984.03,1983,6,177,26,0.1491410723788594,32.35051211059431,0.018741210598614,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0747319287854328,1597.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,497.1698191997614,59.0,9.999999999999996,18.0,23.124177637198205,387.0456415625632,100.0,18.0,25.0,29.124177637198205,454.0456415625632,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1984-03-26,1984-04-06,1793.3188,0.9856727560705408,1767.625484109115,0.199,1984,3,26,1984.03,1983,6,178,26,0.1527228418270275,41.45566490935357,0.0234527422703725,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0729792601202602,1638.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,538.625484109115,59.0,10.0,18.0,25.05234809809837,426.5731360110166,100.0,18.0,25.0,31.05234809809837,493.5731360110166,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1984-03-27,1984-04-07,1805.0532,0.988013942331584,1783.4177282502417,0.198,1984,3,27,1984.03,1983,6,179,26,0.1540872917208208,15.792244141126506,0.0088550449459873,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0723330254917704,1654.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,554.4177282502417,59.0,10.0,18.000000000000004,25.786871081406588,441.6308571688351,100.0,18.0,25.0,31.786871081406588,508.6308571688351,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1984-03-28,1984-04-08,1805.0532,0.988013942331584,1783.4177282502417,0.198,1984,3,28,1984.03,1983,6,180,26,0.1540872917208208,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0723330254917704,1654.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,554.4177282502417,59.0,10.0,18.000000000000004,25.786871081406588,441.6308571688351,100.0,18.0,25.0,31.786871081406588,508.6308571688351,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1984-03-29,1984-04-09,1816.8359,0.9916635128780744,1801.689870916998,0.196,1984,3,29,1984.03,1983,6,181,26,0.1556660048472286,18.272142666756512,0.0101416691971835,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0715994478752014,1672.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,572.689870916998,59.0,10.0,18.0,26.63673818218595,459.053132734812,100.0,18.0,25.0,32.63673818218595,526.053132734812,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1984-03-30,1984-04-10,1816.8359,0.9916635128780744,1801.689870916998,0.196,1984,3,30,1984.03,1983,6,182,26,0.1556660048472286,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0715994478752014,1672.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,572.689870916998,59.0,10.0,18.0,26.63673818218595,459.053132734812,100.0,18.0,25.0,32.63673818218595,526.053132734812,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1984-03-31,1984-04-11,1816.8359,0.9916635128780744,1801.689870916998,0.196,1984,3,31,1984.03,1983,6,183,27,0.1556660048472286,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0715994478752014,1672.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,572.689870916998,59.0,10.0,18.0,26.63673818218595,459.053132734812,100.0,18.0,25.0,32.63673818218595,526.053132734812,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1984-04-01,1984-04-12,1828.6668,0.9885857895968824,1807.794012387604,0.195,1984,4,1,1984.04,1983,7,184,27,0.1561934026702889,6.1041414706060095,0.0033765691382858,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0818677343689905,1659.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,559.794012387604,55.0,7.0,15.0,37.82391975591919,444.9700926316848,100.0,18.0,25.0,47.82391975591919,516.9700926316848,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1984-04-02,1984-04-13,1828.6668,0.9885857895968824,1807.794012387604,0.195,1984,4,2,1984.04,1983,7,185,27,0.1561934026702889,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0818677343689905,1659.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,559.794012387604,55.0,7.0,15.0,37.82391975591919,444.9700926316848,100.0,18.0,25.0,47.82391975591919,516.9700926316848,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1984-04-03,1984-04-14,1816.8359,0.9916635128780744,1801.689870916998,0.196,1984,4,3,1984.04,1983,7,186,27,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0821451029886032,1653.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,553.689870916998,55.0,7.0,15.0,37.41147776466202,439.278393152336,100.0,18.0,25.0,47.41147776466202,511.278393152336,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1984-04-04,1984-04-15,1805.0532,0.988013942331584,1783.4177282502417,0.198,1984,4,4,1984.04,1983,7,187,27,0.1540872917208208,18.272142666756512,0.0102455764442152,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0829867269207908,1635.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,535.4177282502417,55.0,7.0,15.0,36.17687353042174,422.24085471982,100.0,18.0,25.0,46.17687353042174,494.24085471982,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1984-04-05,1984-04-16,1793.3188,0.9856727560705408,1767.625484109115,0.199,1984,4,5,1984.04,1983,7,188,27,0.1527228418270275,15.792244141126506,0.0089341573105265,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0837281433937869,1619.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,519.625484109115,55.0,7.0,15.0,35.10983000737264,407.5156541017424,100.0,18.0,25.0,45.10983000737264,479.5156541017424,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1984-04-06,1984-04-17,1793.3188,0.9856727560705408,1767.625484109115,0.199,1984,4,6,1984.04,1983,7,189,27,0.1527228418270275,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0837281433937869,1619.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,519.625484109115,55.0,7.0,15.0,35.10983000737264,407.5156541017424,100.0,18.0,25.0,45.10983000737264,479.5156541017424,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1984-04-07,1984-04-18,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1984,4,7,1984.04,1983,7,190,28,0.1513311056167065,16.10805798982642,0.0091966301617197,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.084498160162707,1603.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,503.5174261192883,55.0,7.0,15.0,34.02144771076272,392.4959784085257,100.0,18.0,25.0,44.02144771076272,464.4959784085257,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1984-04-08,1984-04-19,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1984,4,8,1984.04,1983,7,191,28,0.1513311056167065,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.084498160162707,1603.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,503.5174261192883,55.0,7.0,15.0,34.02144771076272,392.4959784085257,100.0,18.0,25.0,44.02144771076272,464.4959784085257,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1984-04-09,1984-04-20,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1984,4,9,1984.04,1983,7,192,28,0.1508515357247095,5.550577453669348,0.0031790852489046,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1984-04-10,1984-04-21,1758.4044,0.981668277899988,1726.1698191997614,0.204,1984,4,10,1984.04,1983,7,193,28,0.1491410723788594,19.797029465857804,0.0114687612108961,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0857389570561554,1578.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,478.1698191997614,55.0,7.0,15.0,32.308771567551446,368.86104763220993,100.0,18.0,25.0,42.308771567551446,440.86104763220993,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1984-04-11,1984-04-22,1746.8622,0.982614654600295,1716.4923972873114,0.205,1984,4,11,1984.04,1983,7,194,28,0.1483049431256237,9.677421912449972,0.0056379054913053,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1984-04-12,1984-04-23,1746.8622,0.982614654600295,1716.4923972873114,0.205,1984,4,12,1984.04,1983,7,195,28,0.1483049431256237,0.0,0.0,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1984-04-13,1984-04-24,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1984,4,13,1984.04,1983,7,196,28,0.1475565289640575,8.662200944052984,0.0050720504664926,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0866596692791192,1559.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,459.8301963432584,55.0,7.0,15.000000000000004,31.069607861030978,351.76058848222755,100.0,18.0,25.0,41.069607861030974,423.7605884822276,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1984-04-14,1984-04-25,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1984,4,14,1984.04,1983,7,197,29,0.1475565289640575,0.0,0.0,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0866596692791192,1559.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,459.8301963432584,55.0,7.0,15.000000000000004,31.069607861030978,351.76058848222755,100.0,18.0,25.0,41.069607861030974,423.7605884822276,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1984-04-15,1984-04-26,1746.8622,0.982614654600295,1716.4923972873114,0.205,1984,4,15,1984.04,1983,7,198,29,0.1483049431256237,8.662200944052984,0.0050464545941143,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1984-04-16,1984-04-27,1746.8622,0.982614654600295,1716.4923972873114,0.205,1984,4,16,1984.04,1983,7,199,29,0.1483049431256237,0.0,0.0,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1984-04-17,1984-04-28,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1984,4,17,1984.04,1983,7,200,29,0.1475565289640575,8.662200944052984,0.0050720504664926,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0866596692791192,1559.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,459.8301963432584,55.0,7.0,15.000000000000004,31.069607861030978,351.76058848222755,100.0,18.0,25.0,41.069607861030974,423.7605884822276,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1984-04-18,1984-04-29,1723.9214,0.982538593168556,1693.8193070891668,0.208,1984,4,18,1984.04,1983,7,201,29,0.146345988132504,14.010889254091351,0.0082717732614402,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0873764984143074,1545.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,445.8193070891669,55.0,7.0,15.0,30.12292615467344,338.6963809344935,100.0,18.0,25.0,40.12292615467344,410.6963809344935,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1984-04-19,1984-04-30,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1984,4,19,1984.04,1983,7,202,29,0.1434000921883485,34.09601787217025,0.0205431942141726,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0891714907909869,1511.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,411.7232892169968,55.0,7.0,15.0,27.8191411633106,306.90414805368624,100.0,18.0,25.0,37.8191411633106,378.90414805368624,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1984-04-20,1984-05-01,1689.8676,0.97387137230227,1645.7136786211431,0.213,1984,4,20,1984.04,1983,7,203,29,0.1421896618328668,14.009610595853696,0.0085127873565416,0.75,4,Mod_Dry,45,11,10,10,72,148.0,0.0899305887303564,1497.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,397.7136786211431,55.0,7.000000000000004,15.0,26.872545852779943,293.8411327683632,100.0,18.0,25.0,36.87254585277994,365.8411327683632,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1984-04-21,1984-05-02,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1984,4,21,1984.04,1983,7,204,30,0.1409534525110131,14.30797826219532,0.0087703372981026,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0907193103269386,1483.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,383.4057003589478,55.0,7.000000000000004,14.999999999999996,25.90579056479377,280.49990979415406,100.0,18.0,25.0,35.905790564793776,352.49990979415406,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1984-04-22,1984-05-03,1667.4025,0.969982977775391,1617.3520421001313,0.216,1984,4,22,1984.04,1983,7,205,30,0.1397392164374513,14.05365825881654,0.0086893007168481,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0915075976951944,1469.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,369.35204210013126,55.0,7.0,15.000000000000004,24.95621906081968,267.3958230393116,100.0,18.0,25.0,34.95621906081968,339.3958230393116,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1984-04-23,1984-05-04,1667.4025,0.969982977775391,1617.3520421001313,0.216,1984,4,23,1984.04,1983,7,206,30,0.1397392164374513,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0915075976951944,1469.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,369.35204210013126,55.0,7.0,15.000000000000004,24.95621906081968,267.3958230393116,100.0,18.0,25.0,34.95621906081968,339.3958230393116,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1984-04-24,1984-05-05,1645.1264,0.9659758417726594,1589.152359062425,0.219,1984,4,24,1984.04,1983,7,207,30,0.1373027638229935,28.199683037706336,0.0177451097604912,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1984-04-25,1984-05-06,1634.0591,0.9609900846319126,1570.314592802547,0.221,1984,4,25,1984.04,1983,7,208,30,0.13567518081814,18.83776625987798,0.0119961734713667,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0942486306109298,1422.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,322.31459280254694,54.99999999999999,7.0,15.0,21.77801302719912,223.53657977534783,100.0,18.0,25.0,31.77801302719912,295.53657977534783,1243.0,990.0,969.711785607516,20.288214392484065,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.347024979965788,18.347024979965788,18.347024979965788,18.347024979965788,,0.9350131286868922,0.9350131286868922,0.9350131286868922,0.9350131286868922,46.26523308644799,46.26523308644799,46.26523308644799,46.26523308644799,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.98,0.98,0.98,0.98,45.33992842471904,45.33992842471904,45.33992842471904,45.33992842471904,181.3597136988761,4352.633128773027,0.1154925990818201,4.57979074997162e-05,0.22
1984-04-26,1984-05-07,1612.0655,0.96221627423111,1551.1556592265113,0.223,1984,4,26,1984.04,1983,7,209,30,0.1340198489571705,19.15893357603568,0.0123513932738312,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1984-04-27,1984-05-08,1601.139,0.9548448794010084,1528.8393753592509,0.226,1984,4,27,1984.04,1983,7,210,30,0.1320917220310392,22.31628386726038,0.0145968793235825,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0968054606555528,1380.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,280.8393753592509,55.0,7.0,15.0,18.975633470219652,184.86374188903125,100.0,18.0,25.0,28.975633470219652,256.86374188903125,1243.0,990.0,969.5777887511608,20.42221124883929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.481021836321013,18.481021836321013,18.481021836321013,18.481021836321013,,0.9354352187844112,0.9354352187844112,0.9354352187844112,0.9354352187844112,46.624167508237136,46.624167508237136,46.624167508237136,46.624167508237136,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.98,0.98,0.98,0.98,45.69168415807239,45.69168415807239,45.69168415807239,45.69168415807239,182.7667366322896,4386.401679174949,0.1195460684608169,4.615321632128524e-05,0.225
1984-04-28,1984-05-09,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1984,4,28,1984.04,1983,7,211,31,0.1305565516480202,17.768175729386712,0.0117586621555218,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1984-04-29,1984-05-10,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1984,4,29,1984.04,1983,7,212,31,0.1305565516480202,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1984-04-30,1984-05-11,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1984,4,30,1984.04,1983,7,213,31,0.1305565516480202,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
