Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1984-05-01,1984-05-12,1557.9001,0.953111909397202,1484.853138961092,0.232,1984,5,1,1984.05,1983,8,214,31,0.1282913112062383,26.218060668772296,0.017657005922563,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1293057171528335,1292.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,192.8531389610921,47.208841308184,8.0,10.044434320890216,10.044434320890216,117.55542901112769,94.208841308184,18.0,20.04443432089021,20.04443432089021,232.55542901112767,1232.2532756290743,990.0,969.4356793720282,20.564320627971824,0.8984518036253649,0.48,988.6215481963746,0.5349,0.5349,0.5349,0.5349,18.65096882434647,18.65096882434647,18.65096882434647,18.65096882434647,,0.9359705517966912,0.9359705517966912,0.9359705517966912,0.9359705517966912,47.07983957668968,47.07983957668968,47.07983957668968,47.07983957668968,0.9588562031912358,0.9588562031912358,0.9588562031912358,0.9588562031912358,0.98,0.98,0.98,0.98,46.13824278515588,46.13824278515588,46.13824278515588,46.13824278515588,184.55297114062355,4429.271307374965,0.1242903869063776,4.66042856415716e-05,0.23
1984-05-02,1984-05-13,1547.2067,0.947753481275309,1466.3705361774826,0.234,1984,5,2,1984.05,1983,8,215,31,0.1266944143257345,18.48260278360931,0.0126043195274432,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1984-05-03,1984-05-14,1525.9589,0.9480519815469955,1446.688358904274,0.237,1984,5,3,1984.05,1983,8,216,31,0.1249938742093292,19.68217727320848,0.0136049876616936,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1984-05-04,1984-05-15,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1984,5,4,1984.05,1983,8,217,31,0.1241565629677216,9.691102333421668,0.0067439950139834,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1984-05-05,1984-05-16,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1984,5,5,1984.05,1983,8,218,32,0.1237071185387949,5.201903112577611,0.0036331331150176,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1340973760923685,1239.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,139.7953534582748,34.22073756530685,7.28100799261848,7.28100799261848,7.28100799261848,83.73159191511252,81.22073756530685,17.28100799261848,17.28100799261848,17.28100799261848,198.7315919151125,1215.782753550544,990.0,969.2642619111728,20.735738088827134,0.8681514350028127,0.48,988.6518485649972,0.5349,0.5349,0.5349,0.5349,18.852686653824318,18.852686653824318,18.852686653824318,18.852686653824318,,0.9366059629595466,0.9366059629595466,0.9366059629595466,0.9366059629595466,47.62133444230627,47.62133444230627,47.62133444230627,47.62133444230627,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.98,0.98,0.98,0.98,46.66890775346015,46.66890775346015,46.66890775346015,46.66890775346015,186.6756310138406,4480.215144332175,0.1303787098924125,4.714031086208096e-05,0.24
1984-05-06,1984-05-17,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1984,5,6,1984.05,1983,8,219,32,0.1209273864249316,32.172825391936385,0.0229867873278554,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1984-05-07,1984-05-18,1473.6465,0.944675992155444,1392.1184694738974,0.245,1984,5,7,1984.05,1983,8,220,32,0.1202790357625447,7.50405859244097,0.0053903879281745,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1984-05-08,1984-05-19,1453.0426,0.9400588702282704,1365.945584949549,0.25,1984,5,8,1984.05,1983,8,221,32,0.118017698539641,26.17288452434855,0.0191610008573769,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.140561968291798,1173.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,73.9455849495489,18.101262982441657,3.851332549455672,3.851332549455672,3.851332549455672,44.29032431874023,65.10126298244165,13.851332549455671,13.851332549455671,13.851332549455671,159.29032431874023,1192.803928081353,990.0,969.0515165052216,20.94848349477843,0.8344769370641802,0.48,988.6855230629358,0.5349,0.5349,0.5349,0.5349,19.0991065577142,19.0991065577142,19.0991065577142,19.0991065577142,,0.9373792124600684,0.9373792124600684,0.9373792124600684,0.9373792124600684,48.28361333403197,48.28361333403197,48.28361333403197,48.28361333403197,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.98,0.98,0.98,0.98,47.31794106735133,47.31794106735133,47.31794106735133,47.31794106735133,189.2717642694053,4542.522342465727,0.1385646444154626,4.779590006803164e-05,0.25
1984-05-09,1984-05-20,1442.8091,0.9395485585172468,1355.589210120566,0.252,1984,5,9,1984.05,1983,8,222,32,0.1171229077544169,10.356374828983007,0.0076397589709805,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1984-05-10,1984-05-21,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1984,5,10,1984.05,1983,8,223,32,0.1147139975053083,27.88090566097844,0.0209992703723629,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1984-05-11,1984-05-22,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1984,5,11,1984.05,1983,8,224,32,0.1121034335185609,30.21486095772457,0.0232871010709513,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1479776263699666,1105.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,5.493443501862885,1.3447491905601852,0.2861168490553586,0.2861168490553586,0.2861168490553586,3.290343764136624,48.34474919056019,10.28611684905536,10.28611684905536,10.28611684905536,118.29034376413662,1168.9169828886709,990.0,968.834979393863,21.165020606136977,0.7994716280361066,0.48,988.7205283719638,0.5349,0.5349,0.5349,0.5349,19.35064897810081,19.35064897810081,19.35064897810081,19.35064897810081,,0.9381640248116746,0.9381640248116746,0.9381640248116746,0.9381640248116746,48.96048412649317,48.96048412649317,48.96048412649317,48.96048412649317,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.98,0.98,0.98,0.98,47.98127444396331,47.98127444396331,47.98127444396331,47.98127444396331,191.92509777585323,4606.202346620477,0.1479198979671589,4.846593378178112e-05,0.26
1984-05-12,1984-05-23,1392.323,0.9273803807430936,1291.2130338573666,0.261,1984,5,12,1984.05,1983,8,225,33,0.1115608061252764,6.280409644496332,0.004863960849074,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1984-05-13,1984-05-24,1392.323,0.9273803807430936,1291.2130338573666,0.261,1984,5,13,1984.05,1983,8,226,33,0.1115608061252764,0.0,0.0,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1984-05-14,1984-05-25,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1984,5,14,1984.05,1983,8,227,33,0.1084413305327991,36.10504157959917,0.028766482088984,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1529748843775258,1063.1079922777674,1063.1079922777674,,4,265.77699806944185,265.77699806944185,265.77699806944185,265.77699806944185,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1130.1079922777674,990.0,968.70176797573,21.29823202426985,0.7425986918592999,0.4320403899610975,988.8253609181796,0.4996370527024901,0.4996370527024901,0.4996370527024901,0.4996370527024901,19.623955889746988,19.623955889746988,19.623955889746988,19.623955889746988,,0.9392026923339436,0.9392026923339436,0.9392026923339436,0.9392026923339436,48.03988721731491,48.03988721731491,48.03988721731491,48.03988721731491,0.9784091082956192,0.9784091082956192,0.9784091082956192,0.9784091082956192,0.98,0.98,0.98,0.98,47.07908947296861,47.07908947296861,47.07908947296861,47.07908947296861,188.31635789187445,4519.592589404987,0.1500399639318034,4.9204878332569306e-05,0.265
1984-05-15,1984-05-26,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1984,5,15,1984.05,1983,8,228,33,0.1064438433129472,23.119065044581927,0.0187656435326111,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1558455565271968,1039.9889272331854,1039.9889272331854,,4,259.9972318082964,259.9972318082964,259.9972318082964,259.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1106.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7087186787476336,0.401985605403141,988.8892957158492,0.4781898684183647,0.4781898684183647,0.4781898684183647,0.4781898684183647,19.78199779041218,19.78199779041218,19.78199779041218,19.78199779041218,,0.9393230346367848,0.9393230346367848,0.9393230346367848,0.9393230346367848,47.37972602387058,47.37972602387058,47.37972602387058,47.37972602387058,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.98,0.98,0.98,0.98,46.43213150339317,46.43213150339317,46.43213150339317,46.43213150339317,185.7285260135727,4457.484624325744,0.1507550286435478,4.9607506267636125e-05,0.265
1984-05-16,1984-05-27,1333.2273,0.906175230008076,1208.137555230546,0.272,1984,5,16,1984.05,1983,8,229,33,0.1043830847719191,23.85137200263944,0.0197422651910592,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1984-05-17,1984-05-28,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1984,5,17,1984.05,1983,8,230,33,0.1032737759922177,12.839221987285557,0.0107414372045916,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1606293547478119,1003.2983332432603,1003.2983332432603,,4,250.82458331081511,250.82458331081511,250.82458331081511,250.82458331081511,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1070.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6549501633229664,0.3542878332162386,988.9907620034608,0.4450355165865018,0.4450355165865018,0.4450355165865018,0.4450355165865018,20.031931725252637,20.031931725252637,20.031931725252637,20.031931725252637,,0.939363335578268,0.939363335578268,0.939363335578268,0.939363335578268,46.2876609762869,46.2876609762869,46.2876609762869,46.2876609762869,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.98,0.98,0.98,0.98,45.36190775676116,45.36190775676116,45.36190775676116,45.36190775676116,181.44763102704465,4354.743144649072,0.1518011244395481,5.023642326485764e-05,0.275
1984-05-18,1984-05-29,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1984,5,18,1984.05,1983,8,231,33,0.1012798148848309,23.07825355771729,0.019687645654311,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1637917685657675,980.2200796855432,980.2200796855432,,4,245.0550199213858,245.0550199213858,245.0550199213858,245.0550199213858,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1047.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6211299577211372,0.3341760637484345,989.0446939785304,0.4247925697248502,0.4247925697248502,0.4247925697248502,0.4247925697248502,20.1786383012224,20.1786383012224,20.1786383012224,20.1786383012224,,0.9392594281473926,0.9392594281473926,0.9392594281473926,0.9392594281473926,45.549091774099125,45.549091774099125,45.549091774099125,45.549091774099125,0.9276800768655626,0.9276800768655626,0.9276800768655626,0.9276800768655626,0.98,0.98,0.98,0.98,44.63810993861714,44.63810993861714,44.63810993861714,44.63810993861714,178.55243975446857,4285.258554107246,0.152319895255818,5.059873895636575e-05,0.28
1984-05-19,1984-05-30,1275.7375,0.914516856089578,1166.683447695578,0.283,1984,5,19,1984.05,1983,8,232,34,0.1008014498808979,5.536631989965144,0.0047456163031206,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1984-05-20,1984-05-31,1247.589,0.9151467263536076,1141.726989184771,0.287,1984,5,20,1984.05,1983,8,233,34,0.0986452118655642,24.956458510807124,0.0218585167445562,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1681662970383962,949.7269891847708,949.7269891847708,,4,237.43174729619275,237.43174729619275,237.43174729619275,237.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1016.7269891847708,990.0,968.345427680295,21.65457231970504,0.5856132603024968,0.3097815913478167,989.1046051483496,0.3987706709152075,0.3987706709152075,0.3987706709152075,0.3987706709152075,20.36040679713955,20.36040679713955,20.36040679713955,20.36040679713955,,0.9383549440135596,0.9383549440135596,0.9383549440135596,0.9383549440135596,44.48679160413073,44.48679160413073,44.48679160413073,44.48679160413073,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.98,0.98,0.98,0.98,43.59705577204812,43.59705577204812,43.59705577204812,43.59705577204812,174.38822308819246,4185.317354116619,0.1527407381450369,5.100536641760021e-05,0.285
1984-05-21,1984-06-01,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1984,5,21,1984.05,1983,8,234,34,0.0978285134948028,9.452527439368398,0.0083482651589591,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.169570193876873,940.2744617454024,940.2744617454024,,4,235.06861543635063,235.06861543635063,235.06861543635063,235.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1007.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5769640692804728,0.302219569396322,989.1208163613233,0.3908305478661381,0.3908305478661381,0.3908305478661381,0.3908305478661381,20.41426607654284,20.41426607654284,20.41426607654284,20.41426607654284,,0.9380623743334084,0.9380623743334084,0.9380623743334084,0.9380623743334084,44.14676010632755,44.14676010632755,44.14676010632755,44.14676010632755,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.979911935043437,0.979911935043437,0.979911935043437,0.979911935043437,43.25993712168984,43.25993712168984,43.25993712168984,43.25993712168984,173.03974848675935,4152.953963682225,0.1528249151005475,5.111975147411008e-05,0.29
1984-05-22,1984-06-02,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1984,5,22,1984.05,1983,8,235,34,0.0972681237424458,6.485992504131218,0.0057612888045499,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1705471367364412,933.7884692412712,933.7884692412712,,4,233.44711731031785,233.44711731031785,233.44711731031785,233.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1000.7884692412712,990.0,968.295335189044,21.704664810956046,0.5710292980253263,0.297030775393017,989.1319399265816,0.3855065447778424,0.3855065447778424,0.3855065447778424,0.3855065447778424,20.4510981927598,20.4510981927598,20.4510981927598,20.4510981927598,,0.937859844937898,0.937859844937898,0.937859844937898,0.937859844937898,43.911855691818445,43.911855691818445,43.911855691818445,43.911855691818445,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.979433514647288,0.979433514647288,0.979433514647288,0.979433514647288,43.00874315492226,43.00874315492226,43.00874315492226,43.00874315492226,172.03497261968903,4128.839342872537,0.1528128749938543,5.1175928990841695e-05,0.295
1984-05-23,1984-06-03,1201.5505,0.921902008637954,1107.711819429938,0.298,1984,5,23,1984.05,1983,8,236,34,0.0957063011987466,18.07664981133325,0.016318910292603,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1733302801615035,915.711819429938,915.711819429938,,4,228.9279548574845,228.9279548574845,228.9279548574845,228.9279548574845,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,982.711819429938,990.0,968.2385228610656,21.761477138934534,0.5544889178720471,0.2825694555439504,989.162941626584,0.3707480146411001,0.3707480146411001,0.3707480146411001,0.3707480146411001,20.553670750877465,20.553670750877465,20.553670750877465,20.553670750877465,,0.9372886259123432,0.9372886259123432,0.9372886259123432,0.9372886259123432,43.25141000494863,43.25141000494863,43.25141000494863,43.25141000494863,0.8808841141537399,0.8808841141537399,0.8808841141537399,0.8808841141537399,0.978088411415374,0.978088411415374,0.978088411415374,0.978088411415374,42.30370290321522,42.30370290321522,42.30370290321522,42.30370290321522,169.21481161286087,4061.1554787086607,0.1527606807517355,5.133068432617531e-05,0.3
1984-05-24,1984-06-04,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1984,5,24,1984.05,1983,8,237,34,0.094129002675518,18.25576994477524,0.0167567750469624,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1762347366749968,897.4560494851628,897.4560494851628,,4,224.3640123712907,224.3640123712907,224.3640123712907,224.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,964.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5377846403632758,0.2679648395881302,989.1942505200486,0.3561029988458528,0.3561029988458528,0.3561029988458528,0.3561029988458528,20.65699993710651,20.65699993710651,20.65699993710651,20.65699993710651,,0.9366638432053788,0.9366638432053788,0.9366638432053788,0.9366638432053788,42.573847655988594,42.573847655988594,42.573847655988594,42.573847655988594,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.9767084473645388,0.9767084473645388,0.9767084473645388,0.9767084473645388,41.58223664241503,41.58223664241503,41.58223664241503,41.58223664241503,166.32894656966013,3991.894717671843,0.1526715526048628,5.148161314946128e-05,0.305
1984-05-25,1984-06-05,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1984,5,25,1984.05,1983,8,238,34,0.0935607797548999,6.576654173820997,0.0060733025323933,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1773050635475407,890.8793953113418,890.8793953113418,,4,222.71984882783545,222.71984882783545,222.71984882783545,222.71984882783545,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,957.8793953113418,990.0,968.16047809955,21.83952190045011,0.5317669124487012,0.2627035162490734,989.2055295713022,0.3509403253194033,0.3509403253194033,0.3509403253194033,0.3509403253194033,20.69411114643294,20.69411114643294,20.69411114643294,20.69411114643294,,0.9363560318882784,0.9363560318882784,0.9363560318882784,0.9363560318882784,42.32387396666387,42.32387396666387,42.32387396666387,42.32387396666387,0.8619933598098547,0.8619933598098547,0.8619933598098547,0.8619933598098547,0.9761993359809854,0.9761993359809854,0.9761993359809854,0.9761993359809854,41.31653766240018,41.31653766240018,41.31653766240018,41.31653766240018,165.26615064960072,3966.387615590417,0.1526173194957547,5.15302793070997e-05,0.305
1984-05-26,1984-06-06,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1984,5,26,1984.05,1983,8,239,35,0.09273277377105,9.583402590855258,0.0089289465868256,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1788882109895305,881.2959927204863,881.2959927204863,,4,220.3239981801216,220.3239981801216,220.3239981801216,220.3239981801216,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,948.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5229979688850941,0.2550367941763891,989.2219652369386,0.3434173542855817,0.3434173542855817,0.3434173542855817,0.3434173542855817,20.748189048388607,20.748189048388607,20.748189048388607,20.748189048388607,,0.9359141573202144,0.9359141573202144,0.9359141573202144,0.9359141573202144,41.95818724716807,41.95818724716807,41.95818724716807,41.95818724716807,0.8545455651154393,0.8545455651154393,0.8545455651154393,0.8545455651154393,0.975454556511544,0.975454556511544,0.975454556511544,0.975454556511544,40.92830493321465,40.92830493321465,40.92830493321465,40.92830493321465,163.7132197328586,3929.117273588606,0.1525331510070155,5.160115868660454e-05,0.31
1984-05-27,1984-06-07,1138.9177,0.936281984298218,1066.3481241083623,0.314,1984,5,27,1984.05,1983,8,240,35,0.0921324779229625,6.9478686121240125,0.0065155725930812,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1800537701142792,874.3481241083623,874.3481241083623,,4,218.58703102709055,218.58703102709055,218.58703102709055,218.58703102709055,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,941.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5166405747164292,0.2494784992866898,989.2338809259968,0.338048055563439,0.338048055563439,0.338048055563439,0.338048055563439,20.78731019466425,20.78731019466425,20.78731019466425,20.78731019466425,,0.9355985772456864,0.9355985772456864,0.9355985772456864,0.9355985772456864,41.69182827310741,41.69182827310741,41.69182827310741,41.69182827310741,0.8491207387598251,0.8491207387598251,0.8491207387598251,0.8491207387598251,0.9749120738759824,0.9749120738759824,0.9749120738759824,0.9749120738759824,40.645866765416464,40.645866765416464,40.645866765416464,40.645866765416464,162.58346706166586,3902.003209479981,0.1524675323057483,5.165228006848095e-05,0.315
1984-05-28,1984-06-08,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1984,5,28,1984.05,1983,8,241,35,0.0888019999990386,38.547198193563865,0.0375045373297895,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1868066034568995,835.8009259147989,835.8009259147989,,4,208.9502314786997,208.9502314786997,208.9502314786997,208.9502314786997,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,902.8009259147988,990.0,967.9873743385892,22.01262566141065,0.4813693646957761,0.2186407407318391,989.2999898945724,0.3089136805473771,0.3089136805473771,0.3089136805473771,0.3089136805473771,21.00370187543565,21.00370187543565,21.00370187543565,21.00370187543565,,0.93391687679259,0.93391687679259,0.93391687679259,0.93391687679259,40.19625799315119,40.19625799315119,40.19625799315119,40.19625799315119,0.8186610589236495,0.8186610589236495,0.8186610589236495,0.8186610589236495,0.9718661058923648,0.9718661058923648,0.9718661058923648,0.9718661058923648,39.06538072724869,39.06538072724869,39.06538072724869,39.06538072724869,156.26152290899478,3750.276549815874,0.1520348143001656,5.1933393754407815e-05,0.325
1984-05-29,1984-06-09,1078.3827,0.9251619817921662,997.6786758623872,0.331,1984,5,29,1984.05,1983,8,242,35,0.0861994375945102,30.12225005241146,0.0301923362513225,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1924467312424377,805.6786758623872,805.6786758623872,,4,201.4196689655968,201.4196689655968,201.4196689655968,201.4196689655968,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,872.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4538070966793512,0.1945429406899097,989.3516499626307,0.2870602532416068,0.2870602532416068,0.2870602532416068,0.2870602532416068,21.173875005939664,21.173875005939664,21.173875005939664,21.173875005939664,,0.931964739504931,0.931964739504931,0.931964739504931,0.931964739504931,38.97987155247892,38.97987155247892,38.97987155247892,38.97987155247892,0.7938874043274728,0.7938874043274728,0.7938874043274728,0.7938874043274728,0.97,0.97,0.97,0.97,37.81047540590455,37.81047540590455,37.81047540590455,37.81047540590455,151.2419016236182,3629.805638966836,0.1515937999706024,5.214441017062449e-05,0.33
1984-05-30,1984-06-10,1044.7218,0.9169267811345148,957.9333972550564,0.342,1984,5,30,1984.05,1983,8,243,35,0.0827654455228368,39.74527860733088,0.0414906492677052,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.200431471071134,765.9333972550564,765.9333972550564,,4,191.4833493137641,191.4833493137641,191.4833493137641,191.4833493137641,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,832.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4174396268038722,0.1729666986275282,989.4095936745686,0.2594347101334384,0.2594347101334384,0.2594347101334384,0.2594347101334384,21.41842537541489,21.41842537541489,21.41842537541489,21.41842537541489,,0.9286913368252108,0.9286913368252108,0.9286913368252108,0.9286913368252108,37.35327185396241,37.35327185396241,37.35327185396241,37.35327185396241,0.7607591008953648,0.7607591008953648,0.7607591008953648,0.7607591008953648,0.97,0.97,0.97,0.97,36.23267369834354,36.23267369834354,36.23267369834354,36.23267369834354,144.93069479337416,3478.33667504098,0.1512951685458204,5.256139303465663e-05,0.34
1984-05-31,1984-06-11,1019.9159,0.9227467245233664,941.1240560143012,0.348,1984,5,31,1984.05,1983,8,244,35,0.0813131184396356,16.809341240754975,0.0178609197515821,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.2040113614916271,749.1240560143012,749.1240560143012,,4,187.2810140035753,187.2810140035753,187.2810140035753,187.2810140035753,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,816.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4020588512093829,0.1645620280071506,989.4333791207836,0.2481674972495103,0.2481674972495103,0.2481674972495103,0.2481674972495103,21.52071539947676,21.52071539947676,21.52071539947676,21.52071539947676,,0.9272914141680272,0.9272914141680272,0.9272914141680272,0.9272914141680272,36.65265124061734,36.65265124061734,36.65265124061734,36.65265124061734,0.7464898419677666,0.7464898419677666,0.7464898419677666,0.7464898419677666,0.97,0.97,0.97,0.97,35.553071703398814,35.553071703398814,35.553071703398814,35.553071703398814,142.21228681359526,3413.094883526286,0.1511089700712466,5.273280531659008e-05,0.35
1984-06-01,1984-06-12,987.4235,0.9179659771125324,906.4211780013768,0.357,1984,6,1,1984.06,1983,9,245,35,0.0783147897793189,34.702878012924664,0.0382855992944065,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1776216221635495,745.4211780013768,745.4211780013768,,4,186.3552945003442,186.3552945003442,186.3552945003442,186.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3959256267672456,0.1627105890006884,989.441363784232,0.2457050833709156,0.2457050833709156,0.2457050833709156,0.2457050833709156,21.66997398885565,21.66997398885565,21.66997398885565,21.66997398885565,,0.9270799028382748,0.9270799028382748,0.9270799028382748,0.9270799028382748,36.71605333039341,36.71605333039341,36.71605333039341,36.71605333039341,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.97,0.97,0.97,0.97,35.614571730481615,35.614571730481615,35.614571730481615,35.614571730481615,142.45828692192646,3418.998886126235,0.1571656646814468,5.308642621786191e-05,0.355
1984-06-02,1984-06-13,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1984,6,2,1984.06,1983,9,246,36,0.0757675219888029,29.482266093935323,0.033619520919431,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1984-06-03,1984-06-14,924.4132,0.9124994692702046,843.5265543863715,0.38,1984,6,3,1984.06,1983,9,247,36,0.0728806942989824,33.41235752106991,0.03961032091678,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1908653606253337,682.5265543863715,682.5265543863715,,4,170.63163859659286,170.63163859659286,170.63163859659286,170.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,746.5265543863715,990.0,967.2741062175454,22.72589378245459,0.350764910190569,0.1347579663159114,989.5144771234936,0.2060411981756865,0.2060411981756865,0.2060411981756865,0.2060411981756865,22.034329707772425,22.034329707772425,22.034329707772425,22.034329707772425,,0.9213821004463484,0.9213821004463484,0.9213821004463484,0.9213821004463484,33.97331106016116,33.97331106016116,33.97331106016116,33.97331106016116,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.97,0.97,0.97,0.97,32.954111728356324,32.954111728356324,32.954111728356324,32.954111728356324,131.8164469134253,3163.594725922207,0.1562682837048514,5.364726026094793e-05,0.38
1984-06-04,1984-06-15,893.8841,0.8990978772765416,803.6892968412517,0.396,1984,6,4,1984.06,1983,9,248,36,0.0694387552470841,39.83725754511977,0.0495679831766984,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1984-06-05,1984-06-16,863.9982,0.9020463209442272,779.3663976124346,0.405,1984,6,5,1984.06,1983,9,249,36,0.0673372567537143,24.32289922881705,0.03120855518448,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.2065780619914056,618.3663976124346,618.3663976124346,,3,206.12213253747825,206.12213253747825,206.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,682.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3143033249238522,0.1155099192837303,989.5701867557924,0.3005990696601859,0.3005990696601859,0.3005990696601859,0.0,22.252122095682672,22.252122095682672,22.252122095682672,22.55272116534286,,0.9344999073129696,0.9344999073129696,0.9344999073129696,0.0,42.03528762056697,42.03528762056697,42.03528762056697,0.0,0.856115837486089,0.856115837486089,0.856115837486089,0.0,0.9756115837486088,0.9756115837486088,0.9756115837486088,0.96,41.01011352882964,41.01011352882964,41.01011352882964,0.0,123.0303405864889,2952.728174075733,0.1578594367981332,5.526673949184656e-05,0.405
1984-06-06,1984-06-17,834.7498,0.8963571399655789,748.233943314839,0.416,1984,6,6,1984.06,1983,9,250,36,0.0646474127024021,31.132454297595583,0.0416079149786656,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.2151733444312015,587.233943314839,587.233943314839,,3,195.74464777161305,195.74464777161305,195.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,651.233943314839,990.0,966.8929357732592,23.107064226740704,0.2966110577285972,0.1048935773259356,989.5984953649456,0.2710850137605164,0.2710850137605164,0.2710850137605164,0.0,22.43447457792569,22.43447457792569,22.43447457792569,22.70555959168621,,0.9313010589613048,0.9313010589613048,0.9313010589613048,0.0,40.108331425266485,40.108331425266485,40.108331425266485,0.0,0.8168702937936148,0.8168702937936148,0.8168702937936148,0.0,0.9716870293793616,0.9716870293793616,0.9716870293793616,0.96,38.97274541598008,38.97274541598008,38.97274541598008,0.0,116.91823624794024,2806.037669950565,0.1562589311706002,5.530553575176719e-05,0.415
1984-06-07,1984-06-18,806.1332,0.8935666243082664,720.3337222668207,0.431,1984,6,7,1984.06,1983,9,251,36,0.0622368336038533,27.900221048018352,0.0387323544429088,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.2235075146743769,559.3337222668207,559.3337222668207,,3,186.44457408894024,186.44457408894024,186.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,623.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2807556368591175,0.0937334889067282,989.625510874234,0.245942567076581,0.245942567076581,0.245942567076581,0.0,22.598233418090302,22.598233418090302,22.598233418090302,22.844175985166885,,0.9284887746793812,0.9284887746793812,0.9284887746793812,0.0,38.36538813612972,38.36538813612972,38.36538813612972,0.0,0.7813724671309514,0.7813724671309514,0.7813724671309514,0.0,0.97,0.97,0.97,0.96,37.214426492045824,37.214426492045824,37.214426492045824,0.0,111.64327947613748,2679.4387074272995,0.1549882728311078,5.544457779341811e-05,0.43
1984-06-08,1984-06-19,778.1427,0.8891770066630039,691.9065967426677,0.441,1984,6,8,1984.06,1983,9,252,36,0.0597807299585664,28.427125524152984,0.0410852066709309,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1984-06-09,1984-06-20,744.0263,0.8869874635023101,659.9420006160087,0.456,1984,6,9,1984.06,1983,9,253,37,0.0570189888532231,31.96459612665899,0.0484354626570552,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1984-06-10,1984-06-21,717.4235,0.8782993569127185,630.1125986840717,0.468,1984,6,10,1984.06,1983,9,254,37,0.0544417285263038,29.829401931937014,0.0473397960844344,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.2555098887662819,469.1125986840717,469.1125986840717,,3,156.3708662280239,156.3708662280239,156.3708662280239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,533.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2294838607946971,0.0638225197368143,989.7066936194684,0.1730433230262131,0.1730433230262131,0.1730433230262131,0.0,23.11319990170596,23.11319990170596,23.11319990170596,23.28624322473217,,0.9180599747991516,0.9180599747991516,0.9180599747991516,0.0,32.54060854967259,32.54060854967259,32.54060854967259,0.0,0.6627415183232707,0.6627415183232707,0.6627415183232707,0.0,0.97,0.97,0.97,0.96,31.564390293182413,31.564390293182413,31.564390293182413,0.0,94.69317087954724,2272.636101109134,0.1502797612320474,5.6071098178641024e-05,0.47
1984-06-11,1984-06-22,710.868,0.8775314292741972,623.8090120652902,0.47,1984,6,11,1984.06,1983,9,255,37,0.053897098642441,6.303586618781537,0.0101049944724456,0.92,5,Dry,39,9,7,5,59,119.0,0.190763515272115,504.8090120652902,504.8090120652902,,3,168.26967068843007,168.26967068843007,168.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.071923604826116,989.683421225552,0.2003818162384635,0.2003818162384635,0.2003818162384635,0.0,23.08780336105241,23.08780336105241,23.08780336105241,23.28818517729087,,0.9228049086765814,0.9228049086765814,0.9228049086765814,0.0,35.159043787836,35.159043787836,35.159043787836,0.0,0.7160701382451323,0.7160701382451323,0.7160701382451323,0.0,0.97,0.97,0.97,0.96,34.10427247420092,34.10427247420092,34.10427247420092,0.0,102.31281742260276,2455.5076181424665,0.1640130479742,5.629896927861965e-05,0.47
1984-06-12,1984-06-23,685.0236,0.878477532975807,601.777842158206,0.482,1984,6,12,1984.06,1983,9,256,37,0.051993605562469,22.031169907084173,0.036610138100253,0.92,5,Dry,39,9,7,5,59,119.0,0.1977473939107169,482.777842158206,482.777842158206,,3,160.92594738606866,160.92594738606866,160.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,537.777842158206,990.0,966.3071113686328,23.69288863136717,0.2321350727192796,0.0665555684316412,989.701309358849,0.1832296789879579,0.1832296789879579,0.1832296789879579,0.0,23.21096831122823,23.21096831122823,23.21096831122823,23.394197990216185,,0.9200419415607084,0.9200419415607084,0.9200419415607084,0.0,33.702774801653256,33.702774801653256,33.702774801653256,0.0,0.6864108920906976,0.6864108920906976,0.6864108920906976,0.0,0.97,0.97,0.97,0.96,32.691691557603654,32.691691557603654,32.691691557603654,0.0,98.07507467281096,2353.801792147463,0.1629755497827506,5.6429839812481504e-05,0.48
1984-06-13,1984-06-24,659.7793,0.8759751691964408,577.9502839498093,0.495,1984,6,13,1984.06,1983,9,257,37,0.0499349045332635,23.82755820839668,0.041227695305477,0.92,5,Dry,39,9,7,5,59,119.0,0.2059000632143201,458.9502839498093,458.9502839498093,,3,152.98342798326976,152.98342798326976,152.98342798326976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,513.9502839498093,990.0,966.200776277774,23.79922372222586,0.2185941060353261,0.0617900567899618,989.7196158371748,0.1656442044438626,0.1656442044438626,0.1656442044438626,0.0,23.35319535495673,23.35319535495673,23.35319535495673,23.51883955940059,,0.9168929354398516,0.9168929354398516,0.9168929354398516,0.0,32.125361731572895,32.125361731572895,32.125361731572895,0.0,0.6542843529851913,0.6542843529851913,0.6542843529851913,0.0,0.97,0.97,0.97,0.96,31.161600879625706,31.161600879625706,31.161600879625706,0.0,93.48480263887711,2243.6352633330507,0.1617523258228826,5.658129353257198e-05,0.495
1984-06-14,1984-06-25,635.1294,0.8861628436789661,562.8280752081156,0.506,1984,6,14,1984.06,1983,9,258,37,0.0486283456979812,15.122208741693726,0.0268682558809846,0.92,5,Dry,39,9,7,5,59,119.0,0.2114322387986734,443.8280752081156,443.8280752081156,,3,147.94269173603854,147.94269173603854,147.94269173603854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0587656150416231,989.7296507173334,0.1549207988109601,0.1549207988109601,0.1549207988109601,0.0,23.44200358008596,23.44200358008596,23.44200358008596,23.596924378896915,,0.9149022781148236,0.9149022781148236,0.9149022781148236,0.0,31.11728178016701,31.11728178016701,31.11728178016701,0.0,0.6337531930787578,0.6337531930787578,0.6337531930787578,0.0,0.97,0.97,0.97,0.96,30.183763326762,30.183763326762,30.183763326762,0.0,90.551289980286,2173.2309595268634,0.1608862350137793,5.667315230980019e-05,0.505
1984-06-15,1984-06-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1984,6,15,1984.06,1983,9,259,37,0.0468295560475443,20.81932465783348,0.0384114179645556,0.92,5,Dry,39,9,7,5,59,119.0,0.2195536508943509,423.0087505502821,423.0087505502821,,2,211.50437527514103,211.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0546017501100564,989.7411623678942,0.3165131258254232,0.3165131258254232,0.0,0.0,23.38560986459251,23.38560986459251,23.702122990417934,23.702122990417934,,0.9368277557206396,0.9368277557206396,0.0,0.0,45.44294876803791,45.44294876803791,0.0,0.0,0.9255183048480226,0.9255183048480226,0.0,0.0,0.98,0.98,0.96,0.96,44.53408979267715,44.53408979267715,0.0,0.0,89.0681795853543,2137.636310048503,0.164329781567044,5.8488532361911085e-05,0.525
