Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1984-06-16,1984-06-27,593.4044,0.8886647923374786,527.3375978981461,0.532,1984,6,16,1984.06,1983,9,260,38,0.0455619684583998,14.671152652136016,0.0278211770042797,0.92,5,Dry,39,9,7,5,59,119.0,0.2256618918778185,408.3375978981461,408.3375978981461,,2,204.16879894907305,204.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0516675195796292,989.7492745033948,0.2949227649943489,0.2949227649943489,0.0,0.0,23.48133254785886,23.48133254785886,23.77625531285321,23.77625531285321,,0.9350743850599768,0.9350743850599768,0.0,0.0,43.96397709817455,43.96397709817455,0.0,0.0,0.8953966822438809,0.8953966822438809,0.0,0.0,0.979539668224388,0.979539668224388,0.96,0.96,43.064459540570496,43.064459540570496,0.0,0.0,86.12891908114099,2067.094057947384,0.163327855674301,5.859048950650156e-05,0.53
1984-06-17,1984-06-28,581.8096,0.8882166996280455,516.7730027239134,0.54,1984,6,17,1984.06,1983,9,261,38,0.0446491874353461,10.56459517423275,0.0204433960724471,0.92,5,Dry,39,9,7,5,59,119.0,0.2302751873119345,397.77300272391335,397.77300272391335,,2,198.88650136195668,198.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,452.77300272391335,990.0,965.9254785122577,24.07452148774246,0.19532940360267,0.0495546005447826,989.7551159958526,0.2798822038134786,0.2798822038134786,0.0,0.0,23.54975527978161,23.54975527978161,23.829637483595093,23.829637483595093,,0.9335132004764188,0.9335132004764188,0.0,0.0,42.87961423432754,42.87961423432754,0.0,0.0,0.8733118988661414,0.8733118988661414,0.0,0.0,0.9773311898866142,0.9773311898866142,0.96,0.96,41.907584401514335,41.907584401514335,0.0,0.0,83.81516880302867,2011.564051272688,0.162189526854612,5.853084843551892e-05,0.54
1984-06-18,1984-06-29,576.0661,0.8889914195501405,512.1178199937132,0.544,1984,6,18,1984.06,1983,9,262,38,0.0442469796474568,4.655182730200182,0.0090900619905343,0.92,5,Dry,39,9,7,5,59,119.0,0.2323684030394819,393.1178199937132,393.1178199937132,,2,196.55890999685656,196.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,448.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1936864451816342,0.0486235639987426,989.7576899908196,0.2733649479911984,0.2733649479911984,0.0,0.0,23.579794852856864,23.579794852856864,23.85315980084806,23.85315980084806,,0.93282495798343,0.93282495798343,0.0,0.0,42.40056211807776,42.40056211807776,0.0,0.0,0.8635552366207282,0.8635552366207282,0.0,0.0,0.9763555236620728,0.9763555236620728,0.96,0.96,41.39802303036205,41.39802303036205,0.0,0.0,82.79604606072411,1987.1051054573784,0.1616738235387718,5.85038390879922e-05,0.545
1984-06-19,1984-06-30,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1984,6,19,1984.06,1983,9,263,38,0.0427404455876776,17.43673680299952,0.0352484406529795,0.92,5,Dry,39,9,7,5,59,119.0,0.2405590269036467,375.6810831907137,375.6810831907137,,2,187.84054159535685,187.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0451362166381427,989.7673313036046,0.2496558406436492,0.2496558406436492,0.0,0.0,23.691610588602764,23.691610588602764,23.94126642924641,23.94126642924641,,0.9302452070653642,0.9302452070653642,0.0,0.0,40.59944137578724,40.59944137578724,0.0,0.0,0.8268725331117563,0.8268725331117563,0.0,0.0,0.9726872533111756,0.9726872533111756,0.96,0.96,39.49055911778258,39.49055911778258,0.0,0.0,78.98111823556516,1895.546837653564,0.1596606802227682,5.839846745422053e-05,0.555
1984-06-20,1984-07-01,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1984,6,20,1984.06,1983,9,264,38,0.041992562280209,8.656056799405293,0.0178098993454631,0.92,5,Dry,39,9,7,5,59,119.0,0.2448433589594432,367.0250263913084,367.0250263913084,,2,183.5125131956542,183.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0434050052782616,989.7721175059788,0.2382622840447878,0.2382622840447878,0.0,0.0,23.746742603173324,23.746742603173324,23.98500488721811,23.98500488721811,,0.9288837263448458,0.9288837263448458,0.0,0.0,39.69810549651177,39.69810549651177,0.0,0.0,0.8085153868943334,0.8085153868943334,0.0,0.0,0.9708515386894332,0.9708515386894332,0.96,0.96,38.5409668043439,38.5409668043439,0.0,0.0,77.0819336086878,1849.9664066085077,0.1585966347885707,5.8338387534933935e-05,0.56
1984-06-21,1984-07-02,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1984,6,21,1984.06,1983,9,265,38,0.0412429092696005,8.676539474635831,0.0181765307997099,0.92,5,Dry,39,9,7,5,59,119.0,0.249293761814674,358.3484869166725,358.3484869166725,,2,179.17424345833626,179.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,413.3484869166725,990.0,965.748068191125,24.25193180887504,0.1814152687566723,0.0416696973833345,989.77691503386,0.2271356086458406,0.2271356086458406,0.0,0.0,23.80171123408915,23.80171123408915,24.028846842734996,24.028846842734996,,0.9273670177103028,0.9273670177103028,0.0,0.0,38.78592084151328,38.78592084151328,0.0,0.0,0.7899372880145269,0.7899372880145269,0.0,0.0,0.97,0.97,0.96,0.96,37.62234321626787,37.62234321626787,0.0,0.0,75.24468643253574,1805.872474380858,0.1576305120784235,5.832674770488344e-05,0.565
1984-06-22,1984-07-03,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1984,6,22,1984.06,1983,9,266,38,0.0406234612270272,7.169537529782815,0.0152485293931849,0.92,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1984-06-23,1984-07-04,520.5884,0.8885427859104034,462.56506724863937,0.581,1984,6,23,1984.06,1983,9,267,39,0.0399656218102824,7.613882138250346,0.0164601321572727,0.92,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1984-06-24,1984-07-05,509.9149,0.8935905892579125,455.65515596238953,0.59,1984,6,24,1984.06,1983,9,268,39,0.0393686054751504,6.909911286249838,0.0151647823926306,0.92,5,Dry,39,9,7,5,59,119.0,0.261162412940681,336.6551559623896,336.6551559623896,,2,168.32757798119476,168.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0373310311924779,989.78890994962,0.2005196355952435,0.2005196355952435,0.0,0.0,23.937942112193923,23.937942112193923,24.138461747789165,24.138461747789165,,0.9235811349438277,0.9235811349438277,0.0,0.0,36.49688842510368,36.49688842510368,0.0,0.0,0.7433174831996675,0.7433174831996675,0.0,0.0,0.97,0.97,0.96,0.96,35.40198177235057,35.40198177235057,0.0,0.0,70.80396354470113,1699.2951250728272,0.155389361051245,5.842110926559852e-05,0.59
1984-06-25,1984-07-06,509.9149,0.8935905892579125,455.65515596238953,0.59,1984,6,25,1984.06,1983,9,269,39,0.0393686054751504,0.0,0.0,0.92,5,Dry,39,9,7,5,59,119.0,0.261162412940681,336.6551559623896,336.6551559623896,,2,168.32757798119476,168.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0373310311924779,989.78890994962,0.2005196355952435,0.2005196355952435,0.0,0.0,23.937942112193923,23.937942112193923,24.138461747789165,24.138461747789165,,0.9235811349438277,0.9235811349438277,0.0,0.0,36.49688842510368,36.49688842510368,0.0,0.0,0.7433174831996675,0.7433174831996675,0.0,0.0,0.97,0.97,0.96,0.96,35.40198177235057,35.40198177235057,0.0,0.0,70.80396354470113,1699.2951250728272,0.155389361051245,5.842110926559852e-05,0.59
1984-06-26,1984-07-07,499.3804,0.8921883077628417,445.541354005931,0.598,1984,6,26,1984.06,1983,9,270,39,0.0384947729861124,10.113801956458529,0.0227000296729445,0.92,5,Dry,39,9,7,5,59,119.0,0.2670908074638923,326.541354005931,326.541354005931,,2,163.2706770029655,163.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0353082708011861,989.7945021845206,0.1886225571068206,0.1886225571068206,0.0,0.0,24.00094353438711,24.00094353438711,24.18956609149393,24.18956609149393,,0.921735272593046,0.921735272593046,0.0,0.0,35.422679969321536,35.422679969321536,0.0,0.0,0.7214395105768133,0.7214395105768133,0.0,0.0,0.97,0.97,0.96,0.96,34.35999957024189,34.35999957024189,0.0,0.0,68.71999914048378,1649.2799793716108,0.1542393282298302,5.84577984257016e-05,0.6
1984-06-27,1984-07-08,488.9841,0.8998924733267547,440.0331111664572,0.609,1984,6,27,1984.06,1983,9,271,39,0.0380188608047818,5.50824283947378,0.012517791729064,0.92,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1984-06-28,1984-07-09,478.7252,0.9002196493164109,430.9578316629287,0.615,1984,6,28,1984.06,1983,9,272,39,0.037234756655677,9.07527950352852,0.0210583932736757,0.92,5,Dry,39,9,7,5,59,119.0,0.2761291041882612,311.9578316629287,311.9578316629287,,2,155.97891583146435,155.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0323915663325857,989.8025658665048,0.1721731931458508,0.1721731931458508,0.0,0.0,24.0910824308757,24.0910824308757,24.263255624021557,24.263255624021557,,0.9188464451657138,0.9188464451657138,0.0,0.0,33.861317343551825,33.861317343551825,0.0,0.0,0.6896398644307907,0.6896398644307907,0.0,0.0,0.97,0.97,0.96,0.96,32.84547782324527,32.84547782324527,0.0,0.0,65.69095564649054,1576.582935515773,0.1524301238313969,5.849344311155863e-05,0.615
1984-06-29,1984-07-10,478.7252,0.9002196493164109,430.9578316629287,0.615,1984,6,29,1984.06,1983,9,273,39,0.037234756655677,0.0,0.0,0.92,5,Dry,39,9,7,5,59,119.0,0.2761291041882612,311.9578316629287,311.9578316629287,,2,155.97891583146435,155.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0323915663325857,989.8025658665048,0.1721731931458508,0.1721731931458508,0.0,0.0,24.0910824308757,24.0910824308757,24.263255624021557,24.263255624021557,,0.9188464451657138,0.9188464451657138,0.0,0.0,33.861317343551825,33.861317343551825,0.0,0.0,0.6896398644307907,0.6896398644307907,0.0,0.0,0.97,0.97,0.96,0.96,32.84547782324527,32.84547782324527,0.0,0.0,65.69095564649054,1576.582935515773,0.1524301238313969,5.849344311155863e-05,0.615
1984-06-30,1984-07-11,473.647,0.9007401735700734,426.6328809909446,0.62,1984,6,30,1984.06,1983,9,274,40,0.0368610809176176,4.324950671984085,0.0101374058697456,0.92,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1984-07-01,1984-07-12,463.5928,0.9065907191323836,420.28892993659525,0.63,1984,7,1,1984.07,1983,10,275,40,0.0363129635465218,6.343951054349362,0.0150942615959606,0.93,5,Dry,37,8,6,4,53,108.0,0.2569660828713544,312.28892993659525,312.28892993659525,,2,156.14446496829763,156.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.032457785987319,989.8037945161036,0.1725407122296207,0.1725407122296207,0.0,0.0,24.13995361915923,24.13995361915923,24.312494331388848,24.312494331388848,,0.918960475315418,0.918960475315418,0.0,0.0,33.97023548264255,33.97023548264255,0.0,0.0,0.6918581564692984,0.6918581564692984,0.0,0.0,0.97,0.97,0.96,0.96,32.95112841816327,32.95112841816327,0.0,0.0,65.90225683632654,1581.654164071837,0.1568022665890071,5.861937680036208e-05,0.63
1984-07-02,1984-07-13,458.6166,0.911126574868046,417.8577719356288,0.633,1984,7,2,1984.07,1983,10,276,40,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.93,5,Dry,37,8,6,4,53,108.0,0.2584611493516446,309.8577719356288,309.8577719356288,,2,154.9288859678144,154.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0319715543871257,989.8051387787932,0.1698463936904791,0.1698463936904791,0.0,0.0,24.15493241139256,24.15493241139256,24.32477880508304,24.32477880508304,,0.9184805999216128,0.9184805999216128,0.0,0.0,33.70908093039651,33.70908093039651,0.0,0.0,0.686539326484654,0.686539326484654,0.0,0.0,0.97,0.97,0.96,0.96,32.69780850248461,32.69780850248461,0.0,0.0,65.39561700496922,1569.4948081192615,0.1565020956820768,5.862512034011778e-05,0.635
1984-07-03,1984-07-14,453.6742,0.9119592484433596,413.7323824701425,0.64,1984,7,3,1984.07,1983,10,277,40,0.0357464778454203,4.125389465486137,0.0099711543990247,0.93,5,Dry,37,8,6,4,53,108.0,0.2610383053779793,305.7323824701425,305.7323824701425,,2,152.86619123507126,152.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0311464764940285,989.8074198346266,0.1653909730677539,0.1653909730677539,0.0,0.0,24.18023314044314,24.18023314044314,24.34562411351089,24.34562411351089,,0.9176669845434574,0.9176669845434574,0.0,0.0,33.26562867908379,33.26562867908379,0.0,0.0,0.6775077124049651,0.6775077124049651,0.0,0.0,0.97,0.97,0.96,0.96,32.26765981871127,32.26765981871127,0.0,0.0,64.53531963742255,1548.847671298141,0.1559832451405464,5.863454022183108e-05,0.64
1984-07-04,1984-07-15,448.7655,0.9091709283658698,408.00454625357366,0.643,1984,7,4,1984.07,1983,10,278,40,0.0352515927963087,5.727836216568846,0.0140386578266434,0.93,5,Dry,37,8,6,4,53,108.0,0.2647029328268276,300.00454625357366,300.00454625357366,,2,150.00227312678683,150.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0300009092507147,989.8105869329872,0.1592049099538595,0.1592049099538595,0.0,0.0,24.215361564892373,24.215361564892373,24.374566474846237,24.374566474846237,,0.9165389763695132,0.9165389763695132,0.0,0.0,32.64964294194012,32.64964294194012,0.0,0.0,0.664962178043587,0.664962178043587,0.0,0.0,0.97,0.97,0.96,0.96,31.67015365368192,31.67015365368192,0.0,0.0,63.34030730736384,1520.167375376732,0.1552441213927013,5.864754393664952e-05,0.645
1984-07-05,1984-07-16,443.8904,0.9076618404997884,402.90237744418727,0.648,1984,7,5,1984.07,1983,10,279,40,0.0348107654111777,5.102168809386399,0.0126635361194739,0.93,5,Dry,37,8,6,4,53,108.0,0.2680550079776108,294.90237744418727,294.90237744418727,,2,147.45118872209363,147.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0289804754888374,989.813408080426,0.1538984725419547,0.1538984725419547,0.0,0.0,24.24644890938524,24.24644890938524,24.40034738192719,24.40034738192719,,0.9155355819610836,0.9155355819610836,0.0,0.0,32.10039281032229,32.10039281032229,0.0,0.0,0.6537758209841606,0.6537758209841606,0.0,0.0,0.97,0.97,0.96,0.96,31.13738102601262,31.13738102601262,0.0,0.0,62.27476205202524,1494.5942892486055,0.1545653873949948,5.865854715845874e-05,0.65
1984-07-06,1984-07-17,439.0488,0.9068394067509818,398.1467533267305,0.657,1984,7,6,1984.07,1983,10,280,40,0.0343998794874295,4.755624117456762,0.0119444000929832,0.93,5,Dry,37,8,6,4,53,108.0,0.2712567642398232,290.1467533267305,290.1467533267305,,2,145.07337666336525,145.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0280293506653461,989.8160376125526,0.1489526234597997,0.1489526234597997,0.0,0.0,24.27635122245916,24.27635122245916,24.42530384591896,24.42530384591896,,0.9146026773360189,0.9146026773360189,0.0,0.0,31.589467096161684,31.589467096161684,0.0,0.0,0.6433700019584864,0.6433700019584864,0.0,0.0,0.97,0.97,0.96,0.96,30.64178308327683,30.64178308327683,0.0,0.0,61.28356616655366,1470.8055879972878,0.153922054253856,5.8671043631748186e-05,0.655
1984-07-07,1984-07-18,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1984,7,7,1984.07,1983,10,281,41,0.0336211721024839,9.012816955388873,0.0231612206312125,0.93,5,Dry,37,8,6,4,53,108.0,0.2775394020040906,281.1339363713416,281.1339363713416,,2,140.5669681856708,140.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0262267872742683,989.8210210786864,0.1398452757350549,0.1398452757350549,0.0,0.0,24.335506121094586,24.335506121094586,24.47535139682964,24.47535139682964,,0.9125419748835268,0.9125419748835268,0.0,0.0,30.613656894115827,30.613656894115827,0.0,0.0,0.6234960670899353,0.6234960670899353,0.0,0.0,0.97,0.97,0.96,0.96,29.695247187292352,29.695247187292352,0.0,0.0,59.39049437458471,1425.371864990033,0.1526222434578661,5.868149452688228e-05,0.665
1984-07-08,1984-07-19,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1984,7,8,1984.07,1983,10,282,41,0.0336211721024839,0.0,0.0,0.93,5,Dry,37,8,6,4,53,108.0,0.2775394020040906,281.1339363713416,281.1339363713416,,2,140.5669681856708,140.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0262267872742683,989.8210210786864,0.1398452757350549,0.1398452757350549,0.0,0.0,24.335506121094586,24.335506121094586,24.47535139682964,24.47535139682964,,0.9125419748835268,0.9125419748835268,0.0,0.0,30.613656894115827,30.613656894115827,0.0,0.0,0.6234960670899353,0.6234960670899353,0.0,0.0,0.97,0.97,0.96,0.96,29.695247187292352,29.695247187292352,0.0,0.0,59.39049437458471,1425.371864990033,0.1526222434578661,5.868149452688228e-05,0.665
1984-07-09,1984-07-20,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1984,7,9,1984.07,1983,10,283,41,0.0336211721024839,0.0,0.0,0.93,5,Dry,37,8,6,4,53,108.0,0.2775394020040906,281.1339363713416,281.1339363713416,,2,140.5669681856708,140.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0262267872742683,989.8210210786864,0.1398452757350549,0.1398452757350549,0.0,0.0,24.335506121094586,24.335506121094586,24.47535139682964,24.47535139682964,,0.9125419748835268,0.9125419748835268,0.0,0.0,30.613656894115827,30.613656894115827,0.0,0.0,0.6234960670899353,0.6234960670899353,0.0,0.0,0.97,0.97,0.96,0.96,29.695247187292352,29.695247187292352,0.0,0.0,59.39049437458471,1425.371864990033,0.1526222434578661,5.868149452688228e-05,0.665
1984-07-10,1984-07-21,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1984,7,10,1984.07,1983,10,284,41,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.93,5,Dry,37,8,6,4,53,108.0,0.2794083083453396,278.53109723034976,278.53109723034976,,2,139.26554861517488,139.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0257062194460699,989.8224602692052,0.1372751643134392,0.1372751643134392,0.0,0.0,24.35252961874006,24.35252961874006,24.4898047830535,24.4898047830535,,0.9119474755819889,0.9119474755819889,0.0,0.0,30.33166840687272,30.33166840687272,0.0,0.0,0.6177529207102386,0.6177529207102386,0.0,0.0,0.97,0.97,0.96,0.96,29.42171835466653,29.42171835466653,0.0,0.0,58.84343670933307,1412.2424810239936,0.1522346769276001,5.86842878531726e-05,0.67
1984-07-11,1984-07-22,415.3399,0.9079714249478594,377.11676084070143,0.68,1984,7,11,1984.07,1983,10,285,41,0.0325828881366366,9.414336389648328,0.024963982954937,0.92,5,Dry,37,8,6,4,53,108.0,0.2863834525923404,269.11676084070143,269.11676084070143,,2,134.55838042035072,134.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0238233521681402,989.827665747892,0.1281697551902593,0.1281697551902593,0.0,0.0,24.4139121884982,24.4139121884982,24.54208194368846,24.54208194368846,,0.9098049114740172,0.9098049114740172,0.0,0.0,29.31130171306088,29.31130171306088,0.0,0.0,0.5969715216509345,0.5969715216509345,0.0,0.0,0.97,0.97,0.96,0.96,28.43196266166905,28.43196266166905,0.0,0.0,56.86392532333811,1364.7342077601147,0.150785993167135,5.8693983840672906e-05,0.68
1984-07-12,1984-07-23,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1984,7,12,1984.07,1983,10,286,41,0.0322280748330436,4.106635458252072,0.0110094476766321,0.92,5,Dry,37,8,6,4,53,108.0,0.289536376229109,265.01012538244936,265.01012538244936,,2,132.50506269122468,132.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0230020250764898,989.8299364340528,0.1243095178595024,0.1243095178595024,0.0,0.0,24.440576289281125,24.440576289281125,24.564885807140627,24.564885807140627,,0.9088740453490376,0.9088740453490376,0.0,0.0,28.86598056547256,28.86598056547256,0.0,0.0,0.5879018445106428,0.5879018445106428,0.0,0.0,0.97,0.97,0.96,0.96,28.000001148508385,28.000001148508385,0.0,0.0,56.00000229701677,1344.0000551284024,0.1501299790175927,5.869796926123773e-05,0.69
1984-07-13,1984-07-24,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1984,7,13,1984.07,1983,10,287,41,0.0315085695189558,8.327607801942236,0.0228352262597941,0.92,5,Dry,37,8,6,4,53,108.0,0.2961480048907416,256.6825175805071,256.6825175805071,,2,128.34125879025356,128.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0213365035161014,989.8345410267856,0.1166142658224564,0.1166142658224564,0.0,0.0,24.4945141730607,24.4945141730607,24.61112843888316,24.61112843888316,,0.9069934352614928,0.9069934352614928,0.0,0.0,27.96262688607048,27.96262688607048,0.0,0.0,0.5695036025676269,0.5695036025676269,0.0,0.0,0.97,0.97,0.96,0.96,27.123748079488365,27.123748079488365,0.0,0.0,54.24749615897673,1301.9399078154415,0.148752664424066,5.870578594556156e-05,0.695
1984-07-14,1984-07-25,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1984,7,14,1984.07,1983,10,288,42,0.0311341363928145,4.333716737746272,0.0120264497276273,0.92,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1984-07-15,1984-07-26,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1984,7,15,1984.07,1983,10,289,42,0.0311341363928145,0.0,0.0,0.92,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1984-07-16,1984-07-27,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1984,7,16,1984.07,1983,10,290,42,0.0305840716455888,6.366490129927229,0.017985334117704,0.92,5,Dry,37,8,6,4,53,108.0,0.3050999915292786,245.9823107128336,245.9823107128336,,2,122.9911553564168,122.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0191964621425667,989.8404575031564,0.1071046103201652,0.1071046103201652,0.0,0.0,24.56344133927206,24.56344133927206,24.670545949592224,24.670545949592224,,0.9038536370333292,0.9038536370333292,0.0,0.0,26.779342021989223,26.779342021989223,0.0,0.0,0.5454041145007988,0.5454041145007988,0.0,0.0,0.97,0.97,0.96,0.96,25.975961761329547,25.975961761329547,0.0,0.0,51.95192352265909,1246.8461645438183,0.1467641798767872,5.866718556137376e-05,0.705
1984-07-17,1984-07-28,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1984,7,17,1984.07,1983,10,291,42,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.92,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1984-07-18,1984-07-29,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1984,7,18,1984.07,1983,10,292,42,0.0302589393207132,0.0,0.0,0.92,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1984-07-19,1984-07-30,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1984,7,19,1984.07,1983,10,293,42,0.029975485914772,3.2807107169124947,0.009456173846428,0.92,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1984-07-20,1984-07-31,379.1131,0.9090149185803196,344.6194637292325,0.718,1984,7,20,1984.07,1983,10,294,42,0.0297751216662056,2.319030654703284,0.0067292503725945,0.92,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1984-07-21,1984-08-01,379.1131,0.9090149185803196,344.6194637292325,0.718,1984,7,21,1984.07,1983,10,295,43,0.0297751216662056,0.0,0.0,0.92,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1984-07-22,1984-08-02,379.1131,0.9090149185803196,344.6194637292325,0.718,1984,7,22,1984.07,1983,10,296,43,0.0297751216662056,0.0,0.0,0.92,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1984-07-23,1984-08-03,374.7305,0.908907350449394,340.5953058875766,0.721,1984,7,23,1984.07,1983,10,297,43,0.0294274344286866,4.024157841655892,0.0118150713532857,0.92,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1984-07-24,1984-08-04,370.3799,0.9134433097017404,338.3210417029997,0.727,1984,7,24,1984.07,1983,10,298,43,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.92,5,Dry,37,8,6,4,53,108.0,0.3192234200283926,230.3210417029997,230.3210417029997,,2,115.16052085149984,115.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0160642083405999,989.8491171047114,0.0938664646134897,0.0938664646134897,0.0,0.0,24.663645431582943,24.663645431582943,24.757511896196437,24.757511896196437,,0.8974312425717272,0.8974312425717272,0.0,0.0,24.997741510302514,24.997741510302514,0.0,0.0,0.5091189716965889,0.5091189716965889,0.0,0.0,0.97,0.97,0.96,0.96,24.24780926499344,24.24780926499344,0.0,0.0,48.49561852998688,1163.8948447196851,0.1433420111438398,5.848794815972357e-05,0.725
1984-07-25,1984-08-05,366.0613,0.9164389073302937,335.4728177879068,0.731,1984,7,25,1984.07,1983,10,299,43,0.0289848514568751,2.848223915092888,0.0084901779341585,0.92,5,Dry,37,8,6,4,53,108.0,0.3219336836651842,227.4728177879068,227.4728177879068,,2,113.7364088939534,113.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0154945635575813,989.8506919760852,0.0915782542303254,0.0915782542303254,0.0,0.0,24.681749632915476,24.681749632915476,24.7733278871458,24.7733278871458,,0.896256452485411,0.896256452485411,0.0,0.0,24.674391381553185,24.674391381553185,0.0,0.0,0.5025334293595354,0.5025334293595354,0.0,0.0,0.97,0.97,0.96,0.96,23.93415964010659,23.93415964010659,0.0,0.0,47.86831928021318,1148.8396627251163,0.142689114414261,5.8454260535043456e-05,0.73
1984-07-26,1984-08-06,361.7746,0.9166247913690906,331.6115672476363,0.736,1984,7,26,1984.07,1983,10,300,43,0.0286512394101957,3.861250540270533,0.0116438958155735,0.92,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1984-07-27,1984-08-07,357.5196,0.9208048873506705,329.2057950036568,0.742,1984,7,27,1984.07,1983,10,301,43,0.0284433806883159,2.40577224397947,0.0073078064860697,0.92,5,Dry,37,8,6,4,53,108.0,0.3280622687665639,221.2057950036568,221.2057950036568,,2,110.6028975018284,110.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0142411590007313,989.8541572074286,0.0865646360029254,0.0865646360029254,0.0,0.0,24.721563596407314,24.721563596407314,24.80812823241024,24.80812823241024,,0.8936643397404028,0.8936643397404028,0.0,0.0,23.963793474191505,23.963793474191505,0.0,0.0,0.4880609668878106,0.4880609668878106,0.0,0.0,0.968806096688781,0.968806096688781,0.96,0.96,23.21626921758756,23.21626921758756,0.0,0.0,46.43253843517511,1114.3809224442027,0.1410441102188354,5.8307366418185286e-05,0.74
1984-07-28,1984-08-08,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1984,7,28,1984.07,1983,10,302,44,0.0279613342516754,5.579241164820986,0.0172397508753234,0.92,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1984-07-29,1984-08-09,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1984,7,29,1984.07,1983,10,303,44,0.0279613342516754,0.0,0.0,0.92,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1984-07-30,1984-08-10,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1984,7,30,1984.07,1983,10,304,44,0.0279613342516754,0.0,0.0,0.92,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1984-07-31,1984-08-11,344.9443,0.9283094176295976,320.2150422476492,0.757,1984,7,31,1984.07,1983,10,305,44,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.92,5,Dry,37,8,6,4,53,108.0,0.3372733499398648,212.2150422476492,212.2150422476492,,1,212.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0124430084495298,989.859128473582,0.3186451267429476,0.0,0.0,0.0,24.539408135600727,24.858053262343677,24.858053262343677,24.858053262343677,,0.938011389195207,0.0,0.0,0.0,47.90568551885682,0.0,0.0,0.0,0.9756758761477968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.94757180847969,0.0,0.0,0.0,46.94757180847969,1126.7417234035124,0.1466126371795213,6.145178037758347e-05,0.755
1984-08-01,1984-08-12,344.9443,0.9283094176295976,320.2150422476492,0.757,1984,8,1,1984.08,1983,11,306,44,0.0276665796501968,0.0,0.0,0.92,5,Dry,34,7,5,3,44,93.0,0.2904298291148836,227.2150422476492,227.2150422476492,,2,113.6075211238246,113.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,273.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1319578282368614,0.0154430084495298,989.8525991633136,0.0913720337981193,0.0913720337981193,0.0,0.0,24.760151918277234,24.760151918277234,24.851523952075357,24.851523952075357,,0.8962298629312482,0.8962298629312482,0.0,0.0,24.72398657320103,24.72398657320103,0.0,0.0,0.5035435147291453,0.5035435147291453,0.0,0.0,0.97,0.97,0.96,0.96,23.982266976005,23.982266976005,0.0,0.0,47.96453395201,1151.14881484824,0.1497885096694333,5.863820247787296e-05,0.755
1984-08-02,1984-08-13,340.8154,0.928721014594374,316.52242407738737,0.763,1984,8,2,1984.08,1983,11,307,44,0.0273475374402862,3.692618170261824,0.0116662134792668,0.92,5,Dry,34,7,5,3,44,93.0,0.2938180455020848,223.52242407738737,223.52242407738737,,2,111.76121203869369,111.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,269.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1306545887143517,0.0147044848154774,989.85464092647,0.0884179392619099,0.0884179392619099,0.0,0.0,24.783610866821316,24.783610866821316,24.87202880608322,24.87202880608322,,0.8946979090716372,0.8946979090716372,0.0,0.0,24.30361106027248,24.30361106027248,0.0,0.0,0.4949818953212317,0.4949818953212317,0.0,0.0,0.9694981895321232,0.9694981895321232,0.96,0.96,23.56230692202705,23.56230692202705,0.0,0.0,47.12461384405411,1130.9907322572983,0.1488823863946287,5.8563119858190174e-05,0.765
1984-08-03,1984-08-14,340.8154,0.928721014594374,316.52242407738737,0.763,1984,8,3,1984.08,1983,11,308,44,0.0273475374402862,0.0,0.0,0.92,5,Dry,34,7,5,3,44,93.0,0.2938180455020848,223.52242407738737,223.52242407738737,,2,111.76121203869369,111.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,269.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1306545887143517,0.0147044848154774,989.85464092647,0.0884179392619099,0.0884179392619099,0.0,0.0,24.783610866821316,24.783610866821316,24.87202880608322,24.87202880608322,,0.8946979090716372,0.8946979090716372,0.0,0.0,24.30361106027248,24.30361106027248,0.0,0.0,0.4949818953212317,0.4949818953212317,0.0,0.0,0.9694981895321232,0.9694981895321232,0.96,0.96,23.56230692202705,23.56230692202705,0.0,0.0,47.12461384405411,1130.9907322572983,0.1488823863946287,5.8563119858190174e-05,0.765
1984-08-04,1984-08-15,332.6514,0.9289857410847936,309.0284073518941,0.77,1984,8,4,1984.08,1983,11,309,45,0.0267000543952036,7.494016725493282,0.0242502519095591,0.92,5,Dry,34,7,5,3,44,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,262.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1280097176963663,0.0132056814703788,989.8587846008332,0.3301674946438338,0.0,0.0,0.0,24.58347506942999,24.913642564073825,24.913642564073825,24.913642564073825,,0.9390077473527572,0.0,0.0,0.0,48.90598526491202,0.0,0.0,0.0,0.9960485797334424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92786555961378,0.0,0.0,0.0,47.92786555961378,1150.2687734307306,0.1550921029244984,6.16275246018698e-05,0.77
1984-08-05,1984-08-16,328.6161,0.9312389803097992,306.020121877383,0.775,1984,8,5,1984.08,1983,11,310,45,0.0264401385302058,3.008285474511069,0.0098303518607068,0.92,5,Dry,34,7,5,3,44,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,259.020121877383,990.0,964.9301006093868,25.06989939061316,0.1269480004148591,0.0126040243754766,989.8604479752096,0.321060365632149,0.0,0.0,0.0,24.609287000190704,24.93034736582285,24.93034736582285,24.93034736582285,,0.9382629709093276,0.0,0.0,0.0,48.23729395012909,0.0,0.0,0.0,0.9824296120189224,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27254807112651,0.0,0.0,0.0,47.27254807112651,1134.5411537070363,0.1544752932621463,6.164330034816717e-05,0.775
1984-08-06,1984-08-17,328.6161,0.9312389803097992,306.020121877383,0.775,1984,8,6,1984.08,1983,11,311,45,0.0264401385302058,0.0,0.0,0.92,5,Dry,34,7,5,3,44,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,259.020121877383,990.0,964.9301006093868,25.06989939061316,0.1269480004148591,0.0126040243754766,989.8604479752096,0.321060365632149,0.0,0.0,0.0,24.609287000190704,24.93034736582285,24.93034736582285,24.93034736582285,,0.9382629709093276,0.0,0.0,0.0,48.23729395012909,0.0,0.0,0.0,0.9824296120189224,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27254807112651,0.0,0.0,0.0,47.27254807112651,1134.5411537070363,0.1544752932621463,6.164330034816717e-05,0.775
1984-08-07,1984-08-18,328.6161,0.9312389803097992,306.020121877383,0.775,1984,8,7,1984.08,1983,11,312,45,0.0264401385302058,0.0,0.0,0.92,5,Dry,34,7,5,3,44,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,259.020121877383,990.0,964.9301006093868,25.06989939061316,0.1269480004148591,0.0126040243754766,989.8604479752096,0.321060365632149,0.0,0.0,0.0,24.609287000190704,24.93034736582285,24.93034736582285,24.93034736582285,,0.9382629709093276,0.0,0.0,0.0,48.23729395012909,0.0,0.0,0.0,0.9824296120189224,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27254807112651,0.0,0.0,0.0,47.27254807112651,1134.5411537070363,0.1544752932621463,6.164330034816717e-05,0.775
1984-08-08,1984-08-19,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1984,8,8,1984.08,1983,11,313,45,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.92,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1984-08-09,1984-08-20,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1984,8,9,1984.08,1983,11,314,45,0.0261191340172329,0.0,0.0,0.92,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1984-08-10,1984-08-21,312.7836,0.9288272938647332,290.5219447532691,0.797,1984,8,10,1984.08,1983,11,315,45,0.0251010960266824,11.78284711285272,0.0405575114914624,0.92,5,Dry,34,7,5,3,44,93.0,0.320113511834646,197.5219447532691,197.5219447532691,,1,197.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,243.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1214782128485024,0.0097521944753269,989.868769592676,0.2760614453091535,0.0,0.0,0.0,24.73062036835387,25.006681813663025,25.006681813663025,25.006681813663025,,0.9341360490990418,0.0,0.0,0.0,44.75063429423838,0.0,0.0,0.0,0.9114182137319424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.855621608353616,0.0,0.0,0.0,43.855621608353616,1052.534918600487,0.1509545919004458,6.167475279087915e-05,0.795
