Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1984-10-01,1984-10-12,218.3943,0.9709568849264008,212.05144921368185,0.936,1984,10,1,1984.1,1984,1,1,1,0.0183212452120621,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.344256076865755,139.05144921368185,139.05144921368185,,1,139.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.05144921368185,990.0,964.472308695282,25.527691304717905,0.0980182887303469,0.0039051449213681,989.8980765663482,0.1368598114745428,0.0,0.0,0.0,25.28890805959157,25.4,25.4,25.4,,0.9128461560219536,0.0,0.0,0.0,31.48051928262825,0.0,0.0,0.0,0.6411511055525102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.5361037041494,0.0,0.0,0.0,30.5361037041494,732.8664888995856,0.1440032775884427,6.100080996563813e-05,0.935
1984-10-02,1984-10-13,218.3943,0.9709568849264008,212.05144921368185,0.936,1984,10,2,1984.1,1984,1,2,1,0.0183212452120621,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.344256076865755,139.05144921368185,139.05144921368185,,1,139.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.05144921368185,990.0,964.472308695282,25.527691304717905,0.0980182887303469,0.0039051449213681,989.8980765663482,0.1368598114745428,0.0,0.0,0.0,25.28890805959157,25.4,25.4,25.4,,0.9128461560219536,0.0,0.0,0.0,31.48051928262825,0.0,0.0,0.0,0.6411511055525102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.5361037041494,0.0,0.0,0.0,30.5361037041494,732.8664888995856,0.1440032775884427,6.100080996563813e-05,0.935
1984-10-03,1984-10-14,215.3008,0.9720099401276424,209.2745177174335,0.939,1984,10,3,1984.1,1984,1,3,1,0.0180813183307862,2.776931496248324,0.0132693245529194,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1984-10-04,1984-10-15,215.3008,0.9720099401276424,209.2745177174335,0.939,1984,10,4,1984.1,1984,1,4,1,0.0180813183307862,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1984-10-05,1984-10-16,215.3008,0.9720099401276424,209.2745177174335,0.939,1984,10,5,1984.1,1984,1,5,1,0.0180813183307862,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1984-10-06,1984-10-17,212.2351,0.9734329677943336,206.5966432631272,0.942,1984,10,6,1984.1,1984,1,6,1,0.0178499499779341,2.677874454306334,0.0129618488084325,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1984-10-07,1984-10-18,209.197,0.9663848551669614,202.1648125463628,0.946,1984,10,7,1984.1,1984,1,7,1,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1984-10-08,1984-10-19,209.197,0.9663848551669614,202.1648125463628,0.946,1984,10,8,1984.1,1984,1,8,2,0.0174670398040057,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1984-10-09,1984-10-20,206.1864,0.9756711054590376,201.1701128186193,0.952,1984,10,9,1984.1,1984,1,9,2,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1984-10-10,1984-10-21,206.1864,0.9756711054590376,201.1701128186193,0.952,1984,10,10,1984.1,1984,1,10,2,0.0173810977475287,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1984-10-11,1984-10-22,203.2033,0.9854563497164652,200.2479822683398,0.956,1984,10,11,1984.1,1984,1,11,2,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1984-10-12,1984-10-23,203.2033,0.9854563497164652,200.2479822683398,0.956,1984,10,12,1984.1,1984,1,12,2,0.0173014256679845,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1984-10-13,1984-10-24,200.2476,0.9942319359830292,199.0925590239552,0.959,1984,10,13,1984.1,1984,1,13,2,0.0172015970996697,1.155423244384593,0.0058034476529359,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1984-10-14,1984-10-25,200.2476,0.9942319359830292,199.0925590239552,0.959,1984,10,14,1984.1,1984,1,14,2,0.0172015970996697,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1984-10-15,1984-10-26,200.2476,0.9942319359830292,199.0925590239552,0.959,1984,10,15,1984.1,1984,1,15,3,0.0172015970996697,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1984-10-16,1984-10-27,206.1864,0.9756711054590376,201.1701128186193,0.952,1984,10,16,1984.1,1984,1,16,3,0.0173810977475287,2.0775537946641123,0.0103273481609929,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1984-10-17,1984-10-28,206.1864,0.9756711054590376,201.1701128186193,0.952,1984,10,17,1984.1,1984,1,17,3,0.0173810977475287,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1984-10-18,1984-10-29,212.2351,0.9734329677943336,206.5966432631272,0.942,1984,10,18,1984.1,1984,1,18,3,0.0178499499779341,5.426530444507847,0.0262663050028187,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1984-10-19,1984-10-30,212.2351,0.9734329677943336,206.5966432631272,0.942,1984,10,19,1984.1,1984,1,19,3,0.0178499499779341,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1984-10-20,1984-10-31,212.2351,0.9734329677943336,206.5966432631272,0.942,1984,10,20,1984.1,1984,1,20,3,0.0178499499779341,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1984-10-21,1984-11-01,212.2351,0.9734329677943336,206.5966432631272,0.942,1984,10,21,1984.1,1984,1,21,3,0.0178499499779341,0.0,0.0,0.6,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1984-10-22,1984-11-02,212.2351,0.9734329677943336,206.5966432631272,0.942,1984,10,22,1984.1,1984,1,22,4,0.0178499499779341,0.0,0.0,0.6,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1984-10-23,1984-11-03,218.3943,0.9709568849264008,212.05144921368185,0.936,1984,10,23,1984.1,1984,1,23,4,0.0183212452120621,5.454805950554658,0.0257239739260537,0.6,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1984-10-24,1984-11-04,231.0479,0.97240029822707,224.67104686473823,0.918,1984,10,24,1984.1,1984,1,24,4,0.0194115784491133,12.619597651056411,0.0561692208549415,0.6,3,Normal,37,5,3,2,50,97.0,0.431742324405504,127.67104686473824,127.67104686473824,,1,127.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0964723031668007,0.0027671046864738,989.9007605921468,0.1154078843565288,0.0,0.0,0.0,25.23732642660181,25.35273431095834,25.35273431095834,25.35273431095834,,0.907637326168323,0.0,0.0,0.0,28.6805061706392,0.0,0.0,0.0,0.5841243619274786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.820090985520025,0.0,0.0,0.0,27.820090985520025,667.6821836524806,0.1238258839923816,6.052901766929664e-05,0.92
1984-10-25,1984-11-05,237.5439,0.9621267175397727,228.5473327785961,0.91,1984,10,25,1984.1,1984,1,25,4,0.0197464895520707,3.876285913857856,0.01696053883776,0.6,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1984-10-26,1984-11-06,237.5439,0.9621267175397727,228.5473327785961,0.91,1984,10,26,1984.1,1984,1,26,4,0.0197464895520707,0.0,0.0,0.6,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1984-10-27,1984-11-07,240.8345,0.9523763640910288,229.3650854576809,0.908,1984,10,27,1984.1,1984,1,27,4,0.0198171433835436,0.8177526790847764,0.0035652884023434,0.6,3,Normal,37,5,3,2,50,97.0,0.4229065631608392,132.3650854576809,132.3650854576809,,1,132.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,177.3650854576809,990.0,964.576190512746,25.423809487253948,0.0981289810975775,0.003236508545768,989.8986345103566,0.12404636066044,0.0,0.0,0.0,25.19839763695011,25.32244399761055,25.32244399761055,25.32244399761055,,0.9097334486490892,0.0,0.0,0.0,29.75769113183482,0.0,0.0,0.0,0.6060629558418497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.864960397879777,0.0,0.0,0.0,28.864960397879777,692.7590495491147,0.1258472288416604,6.057522289388084e-05,0.91
1984-10-28,1984-11-08,237.5439,0.9621267175397727,228.5473327785961,0.91,1984,10,28,1984.1,1984,1,28,4,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.6,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1984-10-29,1984-11-09,237.5439,0.9621267175397727,228.5473327785961,0.91,1984,10,29,1984.1,1984,1,29,5,0.0197464895520707,0.0,0.0,0.6,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1984-10-30,1984-11-10,237.5439,0.9621267175397727,228.5473327785961,0.91,1984,10,30,1984.1,1984,1,30,5,0.0197464895520707,0.0,0.0,0.6,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1984-10-31,1984-11-11,234.2817,0.966268687364318,226.3790707324809,0.913,1984,10,31,1984.1,1984,1,31,5,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.6,3,Normal,37,5,3,2,50,97.0,0.4284848404322142,129.3790707324809,129.3790707324809,,1,129.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0970751199930585,0.002937907073248,989.8999869729336,0.1184823273184656,0.0,0.0,0.0,25.22323022122033,25.341712548538798,25.341712548538798,25.341712548538798,,0.9083994120980154,0.0,0.0,0.0,29.072359163098067,0.0,0.0,0.0,0.5921050746048486,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.200188388205124,0.0,0.0,0.0,28.200188388205124,676.804521316923,0.1245706517698809,6.054600345358427e-05,0.915
1984-11-01,1984-11-12,234.2817,0.966268687364318,226.3790707324809,0.913,1984,11,1,1984.11,1984,2,32,5,0.0195591517112863,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1984-11-02,1984-11-13,234.2817,0.966268687364318,226.3790707324809,0.913,1984,11,2,1984.11,1984,2,33,5,0.0195591517112863,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1984-11-03,1984-11-14,234.2817,0.966268687364318,226.3790707324809,0.913,1984,11,3,1984.11,1984,2,34,5,0.0195591517112863,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1984-11-04,1984-11-15,234.2817,0.966268687364318,226.3790707324809,0.913,1984,11,4,1984.11,1984,2,35,5,0.0195591517112863,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1984-11-05,1984-11-16,234.2817,0.966268687364318,226.3790707324809,0.913,1984,11,5,1984.11,1984,2,36,6,0.0195591517112863,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1984-11-06,1984-11-17,237.5439,0.9621267175397727,228.5473327785961,0.91,1984,11,6,1984.11,1984,2,37,6,0.0197464895520707,2.1682620461151885,0.0094871465781474,0.47,3,Normal,36,5,3,2,47,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,179.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0988991667073619,0.0035547332778596,989.8975461000148,0.1300618255904764,0.0,0.0,0.0,25.19620027775272,25.3262621033432,25.3262621033432,25.3262621033432,,0.9111786197699406,0.0,0.0,0.0,30.51885587148805,0.0,0.0,0.0,0.6215652926983309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.60329019534341,0.0,0.0,0.0,29.60329019534341,710.4789646882418,0.1295280493341894,6.066615990743908e-05,0.91
1984-11-07,1984-11-18,240.8345,0.9523763640910288,229.3650854576809,0.908,1984,11,7,1984.11,1984,2,38,6,0.0198171433835436,0.8177526790847764,0.0035652884023434,0.47,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1984-11-08,1984-11-19,244.1538,0.9479000783611428,231.4334061521708,0.906,1984,11,8,1984.11,1984,2,39,6,0.0199958462915475,2.068320694489956,0.008937001485127,0.47,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1984-11-09,1984-11-20,240.8345,0.9523763640910288,229.3650854576809,0.908,1984,11,9,1984.11,1984,2,40,6,0.0198171433835436,2.068320694489956,0.0090175917156823,0.47,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1984-11-10,1984-11-21,244.1538,0.9479000783611428,231.4334061521708,0.906,1984,11,10,1984.11,1984,2,41,6,0.0199958462915475,2.068320694489956,0.008937001485127,0.47,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1984-11-11,1984-11-22,244.1538,0.9479000783611428,231.4334061521708,0.906,1984,11,11,1984.11,1984,2,42,6,0.0199958462915475,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1984-11-12,1984-11-23,244.1538,0.9479000783611428,231.4334061521708,0.906,1984,11,12,1984.11,1984,2,43,7,0.0199958462915475,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1984-11-13,1984-11-24,250.8784,0.9414693900674836,236.1943342291061,0.893,1984,11,13,1984.11,1984,2,44,7,0.0204071904773947,4.760928076935329,0.0201568259140258,0.56,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1984-11-14,1984-11-25,261.1822,0.9426194585361816,246.1954239432886,0.879,1984,11,14,1984.11,1984,2,45,7,0.0212712846287001,10.001089714182458,0.0406225654157009,0.56,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1984-11-15,1984-11-26,268.1972,0.9570673705328404,256.6827889882703,0.865,1984,11,15,1984.11,1984,2,46,7,0.0221773929685865,10.487365044981717,0.0408572973915323,0.56,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1984-11-16,1984-11-27,275.3297,0.9493451834369376,261.382924552137,0.855,1984,11,16,1984.11,1984,2,47,7,0.0225834846813046,4.700135563866695,0.0179818003487415,0.56,3,Normal,36,5,3,2,47,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.382924552137,990.0,964.7455316982084,25.254468301791466,0.1104880326659897,0.0068382924552137,989.8826736748788,0.200651360434086,0.0,0.0,0.0,24.936490616236163,25.13714197667025,25.13714197667025,25.13714197667025,,0.924515261291998,0.0,0.0,0.0,38.07028835572918,0.0,0.0,0.0,0.7753622883040566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.9281797050573,0.0,0.0,0.0,36.9281797050573,886.2763129213753,0.1412800004756675,6.091964326628074e-05,0.855
1984-11-17,1984-11-28,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1984,11,17,1984.11,1984,2,48,7,0.0245037284884213,22.22504406385127,0.0783653723564604,0.56,3,Normal,36,5,3,2,47,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.60796861598828,990.0,964.834431874464,25.165568125536083,0.1183321922602673,0.0090607968615988,989.872607010878,0.2570536746354881,0.0,0.0,0.0,24.78112146177873,25.038175136414225,25.038175136414225,25.038175136414225,,0.9321645162056168,0.0,0.0,0.0,43.18105768422426,0.0,0.0,0.0,0.8794512766644452,0.0,0.0,0.0,0.9779451276664444,0.96,0.96,0.96,42.2287049697708,0.0,0.0,0.0,42.2287049697708,1013.4889192744992,0.148898160992611,6.154095188207362e-05,0.815
1984-11-18,1984-11-29,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1984,11,18,1984.11,1984,2,49,7,0.0245037284884213,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.60796861598828,990.0,964.834431874464,25.165568125536083,0.1183321922602673,0.0090607968615988,989.872607010878,0.2570536746354881,0.0,0.0,0.0,24.78112146177873,25.038175136414225,25.038175136414225,25.038175136414225,,0.9321645162056168,0.0,0.0,0.0,43.18105768422426,0.0,0.0,0.0,0.8794512766644452,0.0,0.0,0.0,0.9779451276664444,0.96,0.96,0.96,42.2287049697708,0.0,0.0,0.0,42.2287049697708,1013.4889192744992,0.148898160992611,6.154095188207362e-05,0.815
1984-11-19,1984-11-30,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1984,11,19,1984.11,1984,2,50,8,0.0245037284884213,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.60796861598828,990.0,964.834431874464,25.165568125536083,0.1183321922602673,0.0090607968615988,989.872607010878,0.2570536746354881,0.0,0.0,0.0,24.78112146177873,25.038175136414225,25.038175136414225,25.038175136414225,,0.9321645162056168,0.0,0.0,0.0,43.18105768422426,0.0,0.0,0.0,0.8794512766644452,0.0,0.0,0.0,0.9779451276664444,0.96,0.96,0.96,42.2287049697708,0.0,0.0,0.0,42.2287049697708,1013.4889192744992,0.148898160992611,6.154095188207362e-05,0.815
1984-11-20,1984-12-01,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1984,11,20,1984.11,1984,2,51,8,0.0245037284884213,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.60796861598828,990.0,964.834431874464,25.165568125536083,0.1183321922602673,0.0090607968615988,989.872607010878,0.2570536746354881,0.0,0.0,0.0,24.78112146177873,25.038175136414225,25.038175136414225,25.038175136414225,,0.9321645162056168,0.0,0.0,0.0,43.18105768422426,0.0,0.0,0.0,0.8794512766644452,0.0,0.0,0.0,0.9779451276664444,0.96,0.96,0.96,42.2287049697708,0.0,0.0,0.0,42.2287049697708,1013.4889192744992,0.148898160992611,6.154095188207362e-05,0.815
1984-11-21,1984-12-02,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1984,11,21,1984.11,1984,2,52,8,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.4,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1984-11-22,1984-12-03,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1984,11,22,1984.11,1984,2,53,8,0.0248129628445641,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1984-11-23,1984-12-04,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1984,11,23,1984.11,1984,2,54,8,0.0248129628445641,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1984-11-24,1984-12-05,316.6956,0.9306200236043244,294.72326674738565,0.794,1984,11,24,1984.11,1984,2,55,8,0.0254640902469741,7.536196787152164,0.0255704168534872,0.4,3,Normal,36,5,3,2,47,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,245.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1222551276802623,0.0103446533494771,989.8674002189704,0.2879285428975229,0.0,0.0,0.0,24.700578609083163,24.988507151980684,24.988507151980684,24.988507151980684,,0.9353412470142274,0.0,0.0,0.0,45.70586212512234,0.0,0.0,0.0,0.9308729557051392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79174488261989,0.0,0.0,0.0,44.79174488261989,1075.0018771828773,0.1519789916043919,6.16793072851848e-05,0.795
1984-11-25,1984-12-06,316.6956,0.9306200236043244,294.72326674738565,0.794,1984,11,25,1984.11,1984,2,56,8,0.0254640902469741,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,245.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1222551276802623,0.0103446533494771,989.8674002189704,0.2879285428975229,0.0,0.0,0.0,24.700578609083163,24.988507151980684,24.988507151980684,24.988507151980684,,0.9353412470142274,0.0,0.0,0.0,45.70586212512234,0.0,0.0,0.0,0.9308729557051392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79174488261989,0.0,0.0,0.0,44.79174488261989,1075.0018771828773,0.1519789916043919,6.16793072851848e-05,0.795
1984-11-26,1984-12-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1984,11,26,1984.11,1984,2,57,9,0.0254640902469741,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,245.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1222551276802623,0.0103446533494771,989.8674002189704,0.2879285428975229,0.0,0.0,0.0,24.700578609083163,24.988507151980684,24.988507151980684,24.988507151980684,,0.9353412470142274,0.0,0.0,0.0,45.70586212512234,0.0,0.0,0.0,0.9308729557051392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79174488261989,0.0,0.0,0.0,44.79174488261989,1075.0018771828773,0.1519789916043919,6.16793072851848e-05,0.795
1984-11-27,1984-12-08,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1984,11,27,1984.11,1984,2,58,9,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.4,3,Normal,36,5,3,2,47,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,250.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1238281215470971,0.0112360421746408,989.8649358362782,0.300769819967221,0.0,0.0,0.0,24.6674451728182,24.96821499278542,24.96821499278542,24.96821499278542,,0.9365752519294108,0.0,0.0,0.0,46.71458858185687,0.0,0.0,0.0,0.9514172827262092,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.78029681021973,0.0,0.0,0.0,45.78029681021973,1098.7271234452735,0.1530191341085118,6.167783542413e-05,0.785
1984-11-28,1984-12-09,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1984,11,28,1984.11,1984,2,59,9,0.0261191340172329,3.124580992917401,0.0103358632644538,0.4,3,Normal,36,5,3,2,47,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,253.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1249308831253308,0.0118609583732243,989.8632081585016,0.3099560880863982,0.0,0.0,0.0,24.64172811108453,24.951684199170927,24.951684199170927,24.951684199170927,,0.937345800541178,0.0,0.0,0.0,47.41206489666643,0.0,0.0,0.0,0.9656225029870964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.4638235987331,0.0,0.0,0.0,46.4638235987331,1115.1317663695943,0.1536986010440416,6.166422446061456e-05,0.78
1984-11-29,1984-12-10,328.6161,0.9312389803097992,306.020121877383,0.775,1984,11,29,1984.11,1984,2,60,9,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.4,3,Normal,36,5,3,2,47,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,257.020121877383,990.0,964.9301006093868,25.06989939061316,0.1262421383612056,0.0126040243754766,989.8611538372631,0.321060365632149,0.0,0.0,0.0,24.60999286224427,24.93105322787642,24.93105322787642,24.93105322787642,,0.9382634479229414,0.0,0.0,0.0,48.23870205300543,0.0,0.0,0.0,0.9824582902852428,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27392801194532,0.0,0.0,0.0,47.27392801194532,1134.5742722866876,0.1544798025761428,6.164509978800758e-05,0.775
1984-11-30,1984-12-11,328.6161,0.9312389803097992,306.020121877383,0.775,1984,11,30,1984.11,1984,2,61,9,0.0264401385302058,0.0,0.0,0.4,3,Normal,36,5,3,2,47,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,257.020121877383,990.0,964.9301006093868,25.06989939061316,0.1262421383612056,0.0126040243754766,989.8611538372631,0.321060365632149,0.0,0.0,0.0,24.60999286224427,24.93105322787642,24.93105322787642,24.93105322787642,,0.9382634479229414,0.0,0.0,0.0,48.23870205300543,0.0,0.0,0.0,0.9824582902852428,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27392801194532,0.0,0.0,0.0,47.27392801194532,1134.5742722866876,0.1544798025761428,6.164509978800758e-05,0.775
1984-12-01,1984-12-12,328.6161,0.9312389803097992,306.020121877383,0.775,1984,12,1,1984.12,1984,3,62,9,0.0264401385302058,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1984-12-02,1984-12-13,328.6161,0.9312389803097992,306.020121877383,0.775,1984,12,2,1984.12,1984,3,63,9,0.0264401385302058,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1984-12-03,1984-12-14,328.6161,0.9312389803097992,306.020121877383,0.775,1984,12,3,1984.12,1984,3,64,10,0.0264401385302058,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
