Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1984-12-04,1984-12-15,328.6161,0.9312389803097992,306.020121877383,0.775,1984,12,4,1984.12,1984,3,65,10,0.0264401385302058,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1984-12-05,1984-12-16,328.6161,0.9312389803097992,306.020121877383,0.775,1984,12,5,1984.12,1984,3,66,10,0.0264401385302058,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1984-12-06,1984-12-17,328.6161,0.9312389803097992,306.020121877383,0.775,1984,12,6,1984.12,1984,3,67,10,0.0264401385302058,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1984-12-07,1984-12-18,357.5196,0.9208048873506705,329.2057950036568,0.742,1984,12,7,1984.12,1984,3,68,10,0.0284433806883159,23.1856731262738,0.0704291160063456,0.56,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1984-12-08,1984-12-19,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1984,12,8,1984.12,1984,3,69,10,0.0279613342516754,5.579241164820986,0.0172397508753234,0.56,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1984-12-09,1984-12-20,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1984,12,9,1984.12,1984,3,70,10,0.0279613342516754,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1984-12-10,1984-12-21,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1984,12,10,1984.12,1984,3,71,11,0.0279613342516754,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1984-12-11,1984-12-22,353.2963,0.921778111561846,325.6607962357874,0.746,1984,12,11,1984.12,1984,3,72,11,0.028137092794772,2.0342423969515835,0.0062465068576407,0.66,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1984-12-12,1984-12-23,353.2963,0.921778111561846,325.6607962357874,0.746,1984,12,12,1984.12,1984,3,73,11,0.028137092794772,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1984-12-13,1984-12-24,357.5196,0.9208048873506705,329.2057950036568,0.742,1984,12,13,1984.12,1984,3,74,11,0.0284433806883159,3.544998767869401,0.0107683364681658,0.66,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1984-12-14,1984-12-25,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1984,12,14,1984.12,1984,3,75,11,0.029975485914772,17.732699380278973,0.0511119396300119,0.66,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1984-12-15,1984-12-26,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1984,12,15,1984.12,1984,3,76,11,0.0322280748330436,26.07163099851357,0.0698952366823345,0.66,3,Normal,38,5,4,3,54,104.0,0.278812806739142,269.01012538244936,269.01012538244936,,2,134.50506269122468,134.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0238020250764898,989.8291364340528,0.1280695178595024,0.1280695178595024,0.0,0.0,24.4360162892811,24.4360162892811,24.5640858071406,24.5640858071406,,0.9098082380449448,0.9098082380449448,0.0,0.0,29.32632219152961,29.32632219152961,0.0,0.0,0.5972774377093607,0.5972774377093607,0.0,0.0,0.97,0.97,0.96,0.96,28.44653252578372,28.44653252578372,0.0,0.0,56.89306505156744,1365.4335612376185,0.1525241841444241,5.874733956026032e-05,0.69
1984-12-16,1984-12-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1984,12,16,1984.12,1984,3,77,11,0.0343998794874295,25.136627944281145,0.0631340774080187,0.66,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1984-12-17,1984-12-28,448.7655,0.9091709283658698,408.00454625357366,0.643,1984,12,17,1984.12,1984,3,78,12,0.0352515927963087,9.85779292684316,0.0241609879531013,0.66,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1984-12-18,1984-12-29,453.6742,0.9119592484433596,413.7323824701425,0.64,1984,12,18,1984.12,1984,3,79,12,0.0357464778454203,5.727836216568846,0.013844302402368,0.66,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1984-12-19,1984-12-30,453.6742,0.9119592484433596,413.7323824701425,0.64,1984,12,19,1984.12,1984,3,80,12,0.0357464778454203,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1984-12-20,1984-12-31,458.6166,0.911126574868046,417.8577719356288,0.633,1984,12,20,1984.12,1984,3,81,12,0.0361029114952383,4.125389465486137,0.0098727120627103,0.66,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1984-12-21,1985-01-01,463.5928,0.9065907191323836,420.28892993659525,0.63,1984,12,21,1984.12,1984,3,82,12,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.52,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1984-12-22,1985-01-02,468.6029,0.9015518661337044,422.4698189706656,0.626,1984,12,22,1984.12,1984,3,83,12,0.0365013923590655,2.180889034070333,0.0051622362974567,0.52,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1984-12-23,1985-01-03,468.6029,0.9015518661337044,422.4698189706656,0.626,1984,12,23,1984.12,1984,3,84,12,0.0365013923590655,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1984-12-24,1985-01-04,473.647,0.9007401735700734,426.6328809909446,0.62,1984,12,24,1984.12,1984,3,85,13,0.0368610809176176,4.163062020279028,0.0097579492949756,0.52,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1984-12-25,1985-01-05,478.7252,0.9002196493164109,430.9578316629287,0.615,1984,12,25,1984.12,1984,3,86,13,0.037234756655677,4.324950671984085,0.0100356702076754,0.52,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1984-12-26,1985-01-06,483.8375,0.9000891520783358,435.49688511870175,0.611,1984,12,26,1984.12,1984,3,87,13,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.52,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1984-12-27,1985-01-07,488.9841,0.8998924733267547,440.0331111664572,0.609,1984,12,27,1984.12,1984,3,88,13,0.0380188608047818,4.536226047755463,0.0103088288872868,0.52,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1984-12-28,1985-01-08,488.9841,0.8998924733267547,440.0331111664572,0.609,1984,12,28,1984.12,1984,3,89,13,0.0380188608047818,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1984-12-29,1985-01-09,494.165,0.8960553284209241,442.799181369126,0.602,1984,12,29,1984.12,1984,3,90,13,0.0382578492702924,2.766070202668743,0.0062467825575379,0.52,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1984-12-30,1985-01-10,494.165,0.8960553284209241,442.799181369126,0.602,1984,12,30,1984.12,1984,3,91,13,0.0382578492702924,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1984-12-31,1985-01-11,494.165,0.8960553284209241,442.799181369126,0.602,1984,12,31,1984.12,1984,3,92,14,0.0382578492702924,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1985-01-01,1985-01-12,504.6303,0.897830776149602,453.0726139176065,0.595,1985,1,1,1985.01,1984,4,93,14,0.0391454738424812,10.27343254848057,0.0226750243402459,0.64,3,Normal,41,6,4,3,66,120.0,0.264858206640189,333.0726139176065,333.0726139176065,,2,166.53630695880324,166.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,384.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1710829048378617,0.0366145227835212,989.7923025723786,0.1962564105619517,0.1962564105619517,0.0,0.0,23.957219399187515,23.957219399187515,24.153475809749462,24.153475809749462,,0.9229540298454302,0.9229540298454302,0.0,0.0,36.11304505406244,36.11304505406244,0.0,0.0,0.7354998992680741,0.7354998992680741,0.0,0.0,0.97,0.97,0.96,0.96,35.02965370244056,35.02965370244056,0.0,0.0,70.05930740488112,1681.423377717147,0.1546315209809211,5.842845646983219e-05,0.595
1985-01-02,1985-01-13,509.9149,0.8935905892579125,455.65515596238953,0.59,1985,1,2,1985.01,1984,4,94,14,0.0393686054751504,2.582542044782997,0.0056677555624898,0.64,3,Normal,41,6,4,3,66,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,386.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1719943640535503,0.0371310311924779,989.790874604754,0.1993296355952435,0.1993296355952435,0.0,0.0,23.941096767327892,23.941096767327892,24.14042640292314,24.14042640292314,,0.9234040843120278,0.9234040843120278,0.0,0.0,36.38629696926064,36.38629696926064,0.0,0.0,0.7410651113902369,0.7410651113902369,0.0,0.0,0.97,0.97,0.96,0.96,35.29470806018281,35.29470806018281,0.0,0.0,70.58941612036563,1694.145986888775,0.1549185062358697,5.8417607464796753e-05,0.59
1985-01-03,1985-01-14,520.5884,0.8885427859104034,462.56506724863937,0.581,1985,1,3,1985.01,1984,4,95,14,0.0399656218102824,6.909911286249838,0.0149382471256429,0.64,3,Normal,41,6,4,3,66,120.0,0.259422962295372,342.56506724863937,342.56506724863937,,2,171.28253362431968,171.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,393.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1744330861390884,0.0385130134497278,989.7870539004113,0.20762938204334,0.20762938204334,0.0,0.0,23.897881715749037,23.897881715749037,24.105511097792373,24.105511097792373,,0.9246089098475576,0.9246089098475576,0.0,0.0,37.11669167765392,37.11669167765392,0.0,0.0,0.7559407673656602,0.7559407673656602,0.0,0.0,0.97,0.97,0.96,0.96,36.0031909273243,36.0031909273243,0.0,0.0,72.0063818546486,1728.1531645115665,0.1556675740408722,5.8388244014632025e-05,0.58
1985-01-04,1985-01-15,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1985,1,4,1985.01,1984,4,96,14,0.0406234612270272,7.613882138250346,0.0161935836306129,0.64,3,Normal,41,6,4,3,66,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,401.1789493868897,990.0,965.715805272241,24.28419472775897,0.1771202613802791,0.0400357898773779,989.7828439487424,0.2169236867336121,0.2169236867336121,0.0,0.0,23.850114989767672,23.850114989767672,24.067038676501284,24.067038676501284,,0.9259375625566462,0.9259375625566462,0.0,0.0,37.920226173262,37.920226173262,0.0,0.0,0.7723060320419959,0.7723060320419959,0.0,0.0,0.97,0.97,0.96,0.96,36.78261938806414,36.78261938806414,0.0,0.0,73.56523877612828,1765.565730627079,0.1564622126789318,5.835527402404611e-05,0.575
1985-01-05,1985-01-16,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1985,1,5,1985.01,1984,4,97,14,0.0406234612270272,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,401.1789493868897,990.0,965.715805272241,24.28419472775897,0.1771202613802791,0.0400357898773779,989.7828439487424,0.2169236867336121,0.2169236867336121,0.0,0.0,23.850114989767672,23.850114989767672,24.067038676501284,24.067038676501284,,0.9259375625566462,0.9259375625566462,0.0,0.0,37.920226173262,37.920226173262,0.0,0.0,0.7723060320419959,0.7723060320419959,0.0,0.0,0.97,0.97,0.96,0.96,36.78261938806414,36.78261938806414,0.0,0.0,73.56523877612828,1765.565730627079,0.1564622126789318,5.835527402404611e-05,0.575
1985-01-06,1985-01-17,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1985,1,6,1985.01,1984,4,98,14,0.0406234612270272,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,401.1789493868897,990.0,965.715805272241,24.28419472775897,0.1771202613802791,0.0400357898773779,989.7828439487424,0.2169236867336121,0.2169236867336121,0.0,0.0,23.850114989767672,23.850114989767672,24.067038676501284,24.067038676501284,,0.9259375625566462,0.9259375625566462,0.0,0.0,37.920226173262,37.920226173262,0.0,0.0,0.7723060320419959,0.7723060320419959,0.0,0.0,0.97,0.97,0.96,0.96,36.78261938806414,36.78261938806414,0.0,0.0,73.56523877612828,1765.565730627079,0.1564622126789318,5.835527402404611e-05,0.575
1985-01-07,1985-01-18,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1985,1,7,1985.01,1984,4,99,15,0.0408233700040498,2.313758993316867,0.0048969199995675,0.64,3,Normal,41,6,4,3,66,120.0,0.2539721732667208,352.4927083802066,352.4927083802066,,2,176.2463541901033,176.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,403.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1779368587176201,0.0404985416760413,989.7815645996064,0.2198158854752582,0.2198158854752582,0.0,0.0,23.83553152642021,23.83553152642021,24.055347411895468,24.055347411895468,,0.9263415165525948,0.9263415165525948,0.0,0.0,38.16408119126197,38.16408119126197,0.0,0.0,0.7772725293536042,0.7772725293536042,0.0,0.0,0.97,0.97,0.96,0.96,37.01915875552411,37.01915875552411,0.0,0.0,74.03831751104822,1776.9196202651574,0.1566972700274368,5.834503471896316e-05,0.57
1985-01-08,1985-01-19,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1985,1,8,1985.01,1984,4,100,15,0.0412429092696005,4.855778536465948,0.0101723974612987,0.64,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1985-01-09,1985-01-20,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1985,1,9,1985.01,1984,4,101,15,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.64,3,Normal,41,6,4,3,66,120.0,0.2502277606392574,359.5630976092969,359.5630976092969,,2,179.78154880464845,179.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,410.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1804322184483079,0.0419126195218593,989.7776551620298,0.2286538720116211,0.2286538720116211,0.0,0.0,23.7909673507763,23.7909673507763,24.01962122278792,24.01962122278792,,0.9275766518030416,0.9275766518030416,0.0,0.0,38.90861092998621,38.90861092998621,0.0,0.0,0.792436067820493,0.792436067820493,0.0,0.0,0.97,0.97,0.96,0.96,37.74135260208662,37.74135260208662,0.0,0.0,75.48270520417324,1811.5849249001576,0.1573989024186124,5.831359850796938e-05,0.565
1985-01-10,1985-01-21,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1985,1,10,1985.01,1984,4,102,15,0.041992562280209,6.461928782011513,0.0132954651121378,0.64,3,Normal,41,6,4,3,66,120.0,0.2469008661775898,366.0250263913084,366.0250263913084,,2,183.0125131956542,183.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,417.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1827128336086246,0.0432050052782616,989.774082161113,0.2369722840447878,0.2369722840447878,0.0,0.0,23.74999725830741,23.74999725830741,23.9869695423522,23.9869695423522,,0.9287062571482072,0.9287062571482072,0.0,0.0,39.58780477329879,39.58780477329879,0.0,0.0,0.806268936319731,0.806268936319731,0.0,0.0,0.9706268936319732,0.9706268936319732,0.96,0.96,38.424987972816005,38.424987972816005,0.0,0.0,76.84997594563201,1844.399422695168,0.158119380222529,5.832173758969025e-05,0.56
1985-01-11,1985-01-22,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1985,1,11,1985.01,1984,4,103,15,0.0427404455876776,8.656056799405293,0.0174982571469548,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1985-01-12,1985-01-23,570.3586,0.8854392210789449,505.01787451967766,0.547,1985,1,12,1985.01,1984,4,104,15,0.0436335443585001,10.336791328964011,0.0204681692480594,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1985-01-13,1985-01-24,599.256,0.8886339443648977,532.5192229643311,0.53,1985,1,13,1985.01,1984,4,105,15,0.0460096608641182,27.501348444653445,0.0516438604630344,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1985-01-14,1985-01-25,599.256,0.8886339443648977,532.5192229643311,0.53,1985,1,14,1985.01,1984,4,106,16,0.0460096608641182,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1985-01-15,1985-01-26,599.256,0.8886339443648977,532.5192229643311,0.53,1985,1,15,1985.01,1984,4,107,16,0.0460096608641182,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1985-01-16,1985-01-27,599.256,0.8886339443648977,532.5192229643311,0.53,1985,1,16,1985.01,1984,4,108,16,0.0460096608641182,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1985-01-17,1985-01-28,599.256,0.8886339443648977,532.5192229643311,0.53,1985,1,17,1985.01,1984,4,109,16,0.0460096608641182,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1985-01-18,1985-01-29,635.1294,0.8861628436789661,562.8280752081156,0.506,1985,1,18,1985.01,1984,4,110,16,0.0486283456979812,30.30885224378449,0.0538509956749709,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1985-01-19,1985-01-30,617.0284,0.8884164098844547,548.1781559247493,0.519,1985,1,19,1985.01,1984,4,111,16,0.0473625926718983,14.64991928336633,0.0267247410810316,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1985-01-20,1985-01-31,617.0284,0.8884164098844547,548.1781559247493,0.519,1985,1,20,1985.01,1984,4,112,16,0.0473625926718983,0.0,0.0,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1985-01-21,1985-02-01,623.0255,0.8843912864860217,550.9983234585969,0.515,1985,1,21,1985.01,1984,4,113,17,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1985-01-22,1985-02-02,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1985,1,22,1985.01,1984,4,114,17,0.0494114767522878,20.893768581771383,0.036534459686665,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1591209272982508,480.8920920403683,480.8920920403683,,3,160.2973640134561,160.2973640134561,160.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,523.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2242439376695671,0.0661784184080736,989.7095776439224,0.181783937230949,0.181783937230949,0.181783937230949,0.0,23.35427929250981,23.35427929250981,23.35427929250981,23.53606322974076,,0.9199158831652584,0.9199158831652584,0.9199158831652584,0.0,33.77377977669771,33.77377977669771,33.77377977669771,0.0,0.6878570219286702,0.6878570219286702,0.6878570219286702,0.0,0.97,0.97,0.97,0.96,32.76056638339678,32.76056638339678,32.76056638339678,0.0,98.28169915019032,2358.760779604568,0.171853572584901,5.677047395462734e-05,0.495
1985-01-23,1985-02-03,678.6565,0.8777769920279594,595.7090611902229,0.485,1985,1,23,1985.01,1984,4,115,17,0.0514692628868352,23.816969149854568,0.0399808743923895,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1527591334907388,504.7090611902229,504.7090611902229,,3,168.23635373007428,168.23635373007428,168.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.7090611902229,990.0,966.280690775356,23.719309224644007,0.2377788866958286,0.0718836244760891,989.690337488828,0.2003025218775768,0.2003025218775768,0.2003025218775768,0.0,23.20934419159448,23.20934419159448,23.20934419159448,23.409646713472057,,0.9229008348849584,0.9229008348849584,0.9229008348849584,0.0,35.34080636945688,35.34080636945688,35.34080636945688,0.0,0.719772023817859,0.719772023817859,0.719772023817859,0.0,0.97,0.97,0.97,0.96,34.28058217837317,34.28058217837317,34.28058217837317,0.0,102.84174653511953,2468.2019168428683,0.1726375394217478,5.660122635393726e-05,0.485
1985-01-24,1985-02-04,710.868,0.8775314292741972,623.8090120652902,0.47,1985,1,24,1985.01,1984,4,116,17,0.053897098642441,28.09995087506729,0.0450457597302654,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1458779822669115,532.8090120652902,532.8090120652902,,3,177.60300402176338,177.60300402176338,177.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,575.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2537478120591472,0.083123604826116,989.6631285831148,0.2232075100544084,0.2232075100544084,0.2232075100544084,0.0,23.04468502479915,23.04468502479915,23.04468502479915,23.26789253485356,,0.926153135902804,0.926153135902804,0.926153135902804,0.0,37.174281636308045,37.174281636308045,37.174281636308045,0.0,0.7571136789472107,0.7571136789472107,0.7571136789472107,0.0,0.97,0.97,0.97,0.96,36.0590531872188,36.0590531872188,36.0590531872188,0.0,108.1771595616564,2596.2518294797537,0.1734139094969249,5.639771533306345e-05,0.47
1985-01-25,1985-02-05,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1985,1,25,1985.01,1984,4,117,17,0.0550303881144804,13.116776296751594,0.0205938847765663,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1428737879086687,545.9257883620418,545.9257883620418,,3,181.97526278734725,181.97526278734725,181.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,588.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2612019468589353,0.0883703153448167,989.6504277377962,0.2342961779913559,0.2342961779913559,0.2342961779913559,0.0,22.968428406356704,22.968428406356704,22.968428406356704,23.20272458434806,,0.927638259381397,0.927638259381397,0.927638259381397,0.0,38.02427892342789,38.02427892342789,38.02427892342789,0.0,0.7744252326563725,0.7744252326563725,0.7744252326563725,0.0,0.97,0.97,0.97,0.96,36.88355055572506,36.88355055572506,36.88355055572506,0.0,110.65065166717515,2655.615640012204,0.1737261289917799,5.630122772179336e-05,0.465
1985-01-26,1985-02-06,737.3183,0.8872912629151888,654.21608557748,0.458,1985,1,26,1985.01,1984,4,118,17,0.0565242697938942,17.290297215438272,0.0264290310137758,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1390977721369749,563.21608557748,563.21608557748,,3,187.7386951924933,187.7386951924933,187.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,606.21608557748,990.0,966.51686434231,23.483135657690127,0.2710278524973653,0.095286434230992,989.6336857132716,0.2493849292120322,0.2493849292120322,0.2493849292120322,0.0,22.867436441749785,22.867436441749785,22.867436441749785,23.116821370961816,,0.9293984204516584,0.9293984204516584,0.9293984204516584,0.0,39.130185376211,39.130185376211,39.130185376211,0.0,0.7969487856662119,0.7969487856662119,0.7969487856662119,0.0,0.97,0.97,0.97,0.96,37.95627981492467,37.95627981492467,37.95627981492467,0.0,113.868839444774,2732.852146674576,0.1740538668416588,5.616003162742163e-05,0.46
1985-01-27,1985-02-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1985,1,27,1985.01,1984,4,119,17,0.0576120663750472,12.590238207789412,0.0188814019284013,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1364714111939115,575.8063237852695,575.8063237852695,,3,191.9354412617565,191.9354412617565,191.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,618.8063237852695,990.0,966.567225295141,23.43277470485896,0.2781827608863683,0.1003225295141077,989.6214947095996,0.2606644002319777,0.2606644002319777,0.2606644002319777,0.0,22.793605014226557,22.793605014226557,22.793605014226557,23.05426941445853,,0.930594209699468,0.930594209699468,0.930594209699468,0.0,39.927051424016575,39.927051424016575,39.927051424016575,0.0,0.8131782367416818,0.8131782367416818,0.8131782367416818,0.0,0.9713178236741682,0.9713178236741682,0.9713178236741682,0.96,38.78185669490238,38.78185669490238,38.78185669490238,0.0,116.34557008470712,2792.2936820329714,0.1744818036881331,5.612688256003039e-05,0.45
