Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1985-01-28,1985-02-08,764.3804,0.8926299826267534,682.3088631722309,0.445,1985,1,28,1985.01,1984,4,120,18,0.0589514857780807,15.502539386961416,0.0227207064479363,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.133370684321639,591.3088631722309,591.3088631722309,,3,197.10295439074363,197.10295439074363,197.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,634.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2869927013561201,0.1065235452688923,989.606483753375,0.2748882722940822,0.2748882722940822,0.2748882722940822,0.0,22.702360028391947,22.702360028391947,22.702360028391947,22.97724830068603,,0.932110426894996,0.932110426894996,0.932110426894996,0.0,40.90441692525649,40.90441692525649,40.90441692525649,0.0,0.833083847764898,0.833083847764898,0.833083847764898,0.0,0.9733083847764896,0.9733083847764896,0.9733083847764896,0.96,39.812611967745504,39.812611967745504,39.812611967745504,0.0,119.4378359032365,2866.508061677676,0.1750495154759371,5.6108032038958935e-05,0.445
1985-01-29,1985-02-09,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1985,1,29,1985.01,1984,4,121,18,0.0607094797880934,20.347152893665907,0.0289574876304164,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1295086043801349,611.6560160658968,611.6560160658968,,3,203.88533868863223,203.88533868863223,203.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,654.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2985557879735875,0.113496804819769,989.5879474072068,0.2941120686494882,0.2941120686494882,0.2941120686494882,0.0,22.58321127429361,22.58321127429361,22.58321127429361,22.8773233429431,,0.9341754778284156,0.9341754778284156,0.9341754778284156,0.0,42.18313538626653,42.18313538626653,42.18313538626653,0.0,0.8591269936103162,0.8591269936103162,0.8591269936103162,0.0,0.9759126993610316,0.9759126993610316,0.9759126993610316,0.96,41.16705752232322,41.16705752232322,41.16705752232322,0.0,123.50117256696966,2964.028141607272,0.175763346136906,5.608688603972913e-05,0.435
1985-01-30,1985-02-10,813.2284,0.8958086931444238,728.4970702319307,0.424,1985,1,30,1985.01,1984,4,122,18,0.0629421468680388,25.84105416603393,0.035471733822906,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1249147096377868,637.4970702319307,637.4970702319307,,3,212.4990234106436,212.4990234106436,212.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,680.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3132410045820269,0.1212491210695792,989.5655098743484,0.3194970702319307,0.3194970702319307,0.3194970702319307,0.0,22.43202452318883,22.43202452318883,22.43202452318883,22.75152159342076,,0.9361445356283776,0.9361445356283776,0.9361445356283776,0.0,43.76299294358665,43.76299294358665,43.76299294358665,0.0,0.8913033186066528,0.8913033186066528,0.8913033186066528,0.0,0.9791303318606652,0.9791303318606652,0.9791303318606652,0.96,42.84967380406995,42.84967380406995,42.84967380406995,0.0,128.54902141220987,3085.176513893037,0.1764578426805256,5.601290291483304e-05,0.425
1985-01-31,1985-02-11,834.7498,0.8963571399655789,748.233943314839,0.416,1985,1,31,1985.01,1984,4,123,18,0.0646474127024021,19.736873082908343,0.0263779440364195,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1216197164176356,657.233943314839,657.233943314839,,3,219.0779811049464,219.0779811049464,219.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,700.233943314839,990.0,966.8929357732592,23.107064226740704,0.3244572751928737,0.1271701829944517,989.5483725418128,0.3395601818032348,0.3395601818032348,0.3395601818032348,0.0,22.31587658675015,22.31587658675015,22.31587658675015,22.655436768553383,,0.9375657627626002,0.9375657627626002,0.9375657627626002,0.0,44.95242450060677,44.95242450060677,44.95242450060677,0.0,0.9155279939023782,0.9155279939023782,0.9155279939023782,0.0,0.98,0.98,0.98,0.96,44.05337601059463,44.05337601059463,44.05337601059463,0.0,132.1601280317839,3171.843072762814,0.1766294208015822,5.58570461080242e-05,0.415
1985-02-01,1985-02-12,849.2947,0.8954821115912885,760.52821131929,0.409,1985,2,1,1985.02,1984,5,124,18,0.0657096374579866,12.294268004450943,0.0161654332100633,0.66,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1985-02-02,1985-02-13,871.4097,0.8993963221012959,783.7426792233937,0.405,1985,2,2,1985.02,1984,5,125,18,0.0677153674849012,23.214467904103685,0.0296200124345745,0.66,3,Normal,43,7,5,4,78,137.0,0.1748022707347678,646.7426792233937,646.7426792233937,,3,215.58089307446457,215.58089307446457,215.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,701.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3253146749521752,0.1240228037670181,989.5506625212809,0.3287891506693509,0.3287891506693509,0.3287891506693509,0.0,22.18690265371784,22.18690265371784,22.18690265371784,22.51569180438719,,0.936635837406656,0.936635837406656,0.936635837406656,0.0,43.935585139076245,43.935585139076245,43.935585139076245,0.0,0.8948184346044041,0.8948184346044041,0.8948184346044041,0.0,0.9794818434604404,0.9794818434604404,0.9794818434604404,0.96,43.03410792553553,43.03410792553553,43.03410792553553,0.0,129.1023237766066,3098.4557706385585,0.1647253967393142,5.54498067881891e-05,0.405
1985-02-03,1985-02-14,871.4097,0.8993963221012959,783.7426792233937,0.405,1985,2,3,1985.02,1984,5,126,18,0.0677153674849012,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1748022707347678,646.7426792233937,646.7426792233937,,3,215.58089307446457,215.58089307446457,215.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,701.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3253146749521752,0.1240228037670181,989.5506625212809,0.3287891506693509,0.3287891506693509,0.3287891506693509,0.0,22.18690265371784,22.18690265371784,22.18690265371784,22.51569180438719,,0.936635837406656,0.936635837406656,0.936635837406656,0.0,43.935585139076245,43.935585139076245,43.935585139076245,0.0,0.8948184346044041,0.8948184346044041,0.8948184346044041,0.0,0.9794818434604404,0.9794818434604404,0.9794818434604404,0.96,43.03410792553553,43.03410792553553,43.03410792553553,0.0,129.1023237766066,3098.4557706385585,0.1647253967393142,5.54498067881891e-05,0.405
1985-02-04,1985-02-15,878.8611,0.9037319275970654,794.2548359930772,0.399,1985,2,4,1985.02,1984,5,127,19,0.0686236178298018,10.512156769683545,0.0132352442733822,0.66,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1985-02-05,1985-02-16,886.3526,0.9037319275970654,801.0251437286709,0.398,1985,2,5,1985.02,1984,5,128,19,0.0692085724181571,6.770307735593632,0.0084520539568567,0.66,3,Normal,43,7,5,4,78,137.0,0.1710308360138138,664.0251437286709,664.0251437286709,,4,166.0062859321677,166.0062859321677,166.0062859321677,166.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,719.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3351361293385546,0.1292075431186012,989.5356563275428,0.1949949605185591,0.1949949605185591,0.1949949605185591,0.1949949605185591,22.236560792109568,22.236560792109568,22.236560792109568,22.236560792109568,,0.9200830627794652,0.9200830627794652,0.9200830627794652,0.9200830627794652,33.308715640408145,33.308715640408145,33.308715640408145,33.308715640408145,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.97,0.97,0.97,0.97,32.3094541711959,32.3094541711959,32.3094541711959,32.3094541711959,129.2378166847836,3101.7076004348064,0.1613405243226172,5.406330447363293e-05,0.4
1985-02-06,1985-02-17,886.3526,0.9037319275970654,801.0251437286709,0.398,1985,2,6,1985.02,1984,5,129,19,0.0692085724181571,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1710308360138138,664.0251437286709,664.0251437286709,,4,166.0062859321677,166.0062859321677,166.0062859321677,166.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,719.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3351361293385546,0.1292075431186012,989.5356563275428,0.1949949605185591,0.1949949605185591,0.1949949605185591,0.1949949605185591,22.236560792109568,22.236560792109568,22.236560792109568,22.236560792109568,,0.9200830627794652,0.9200830627794652,0.9200830627794652,0.9200830627794652,33.308715640408145,33.308715640408145,33.308715640408145,33.308715640408145,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.97,0.97,0.97,0.97,32.3094541711959,32.3094541711959,32.3094541711959,32.3094541711959,129.2378166847836,3101.7076004348064,0.1613405243226172,5.406330447363293e-05,0.4
1985-02-07,1985-02-18,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,7,1985.02,1984,5,130,19,0.0694387552470841,2.664153112580834,0.0033149043082342,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1985-02-08,1985-02-19,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,8,1985.02,1984,5,131,19,0.0694387552470841,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1985-02-09,1985-02-20,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,9,1985.02,1984,5,132,19,0.0694387552470841,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1985-02-10,1985-02-21,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,10,1985.02,1984,5,133,19,0.0694387552470841,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1985-02-11,1985-02-22,886.3526,0.9037319275970654,801.0251437286709,0.398,1985,2,11,1985.02,1984,5,134,20,0.0692085724181571,2.664153112580834,0.0033259294460839,0.59,3,Normal,43,7,5,4,78,137.0,0.1710308360138138,664.0251437286709,664.0251437286709,,4,166.0062859321677,166.0062859321677,166.0062859321677,166.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,719.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3351361293385546,0.1292075431186012,989.5356563275428,0.1949949605185591,0.1949949605185591,0.1949949605185591,0.1949949605185591,22.236560792109568,22.236560792109568,22.236560792109568,22.236560792109568,,0.9200830627794652,0.9200830627794652,0.9200830627794652,0.9200830627794652,33.308715640408145,33.308715640408145,33.308715640408145,33.308715640408145,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.97,0.97,0.97,0.97,32.3094541711959,32.3094541711959,32.3094541711959,32.3094541711959,129.2378166847836,3101.7076004348064,0.1613405243226172,5.406330447363293e-05,0.4
1985-02-12,1985-02-23,878.8611,0.9037319275970654,794.2548359930772,0.399,1985,2,12,1985.02,1984,5,135,20,0.0686236178298018,6.770307735593632,0.0085241001109279,0.59,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1985-02-13,1985-02-24,878.8611,0.9037319275970654,794.2548359930772,0.399,1985,2,13,1985.02,1984,5,136,20,0.0686236178298018,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1985-02-14,1985-02-25,871.4097,0.8993963221012959,783.7426792233937,0.405,1985,2,14,1985.02,1984,5,137,20,0.0677153674849012,10.512156769683545,0.0134127655011718,0.59,3,Normal,43,7,5,4,78,137.0,0.1748022707347678,646.7426792233937,646.7426792233937,,3,215.58089307446457,215.58089307446457,215.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,701.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3253146749521752,0.1240228037670181,989.5506625212809,0.3287891506693509,0.3287891506693509,0.3287891506693509,0.0,22.18690265371784,22.18690265371784,22.18690265371784,22.51569180438719,,0.936635837406656,0.936635837406656,0.936635837406656,0.0,43.935585139076245,43.935585139076245,43.935585139076245,0.0,0.8948184346044041,0.8948184346044041,0.8948184346044041,0.0,0.9794818434604404,0.9794818434604404,0.9794818434604404,0.96,43.03410792553553,43.03410792553553,43.03410792553553,0.0,129.1023237766066,3098.4557706385585,0.1647253967393142,5.54498067881891e-05,0.405
1985-02-15,1985-02-26,863.9982,0.9020463209442272,779.3663976124346,0.405,1985,2,15,1985.02,1984,5,138,20,0.0673372567537143,4.37628161095904,0.0056151787200033,0.59,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1985-02-16,1985-02-27,863.9982,0.9020463209442272,779.3663976124346,0.405,1985,2,16,1985.02,1984,5,139,20,0.0673372567537143,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1985-02-17,1985-02-28,871.4097,0.8993963221012959,783.7426792233937,0.405,1985,2,17,1985.02,1984,5,140,20,0.0677153674849012,4.37628161095904,0.0055838245472295,0.59,3,Normal,43,7,5,4,78,137.0,0.1748022707347678,646.7426792233937,646.7426792233937,,3,215.58089307446457,215.58089307446457,215.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,701.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3253146749521752,0.1240228037670181,989.5506625212809,0.3287891506693509,0.3287891506693509,0.3287891506693509,0.0,22.18690265371784,22.18690265371784,22.18690265371784,22.51569180438719,,0.936635837406656,0.936635837406656,0.936635837406656,0.0,43.935585139076245,43.935585139076245,43.935585139076245,0.0,0.8948184346044041,0.8948184346044041,0.8948184346044041,0.0,0.9794818434604404,0.9794818434604404,0.9794818434604404,0.96,43.03410792553553,43.03410792553553,43.03410792553553,0.0,129.1023237766066,3098.4557706385585,0.1647253967393142,5.54498067881891e-05,0.405
1985-02-18,1985-03-01,871.4097,0.8993963221012959,783.7426792233937,0.405,1985,2,18,1985.02,1984,5,141,21,0.0677153674849012,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1748022707347678,646.7426792233937,646.7426792233937,,3,215.58089307446457,215.58089307446457,215.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,701.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3253146749521752,0.1240228037670181,989.5506625212809,0.3287891506693509,0.3287891506693509,0.3287891506693509,0.0,22.18690265371784,22.18690265371784,22.18690265371784,22.51569180438719,,0.936635837406656,0.936635837406656,0.936635837406656,0.0,43.935585139076245,43.935585139076245,43.935585139076245,0.0,0.8948184346044041,0.8948184346044041,0.8948184346044041,0.0,0.9794818434604404,0.9794818434604404,0.9794818434604404,0.96,43.03410792553553,43.03410792553553,43.03410792553553,0.0,129.1023237766066,3098.4557706385585,0.1647253967393142,5.54498067881891e-05,0.405
1985-02-19,1985-03-02,878.8611,0.9037319275970654,794.2548359930772,0.399,1985,2,19,1985.02,1984,5,142,21,0.0686236178298018,10.512156769683545,0.0132352442733822,0.59,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1985-02-20,1985-03-03,886.3526,0.9037319275970654,801.0251437286709,0.398,1985,2,20,1985.02,1984,5,143,21,0.0692085724181571,6.770307735593632,0.0084520539568567,0.59,3,Normal,43,7,5,4,78,137.0,0.1710308360138138,664.0251437286709,664.0251437286709,,4,166.0062859321677,166.0062859321677,166.0062859321677,166.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,719.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3351361293385546,0.1292075431186012,989.5356563275428,0.1949949605185591,0.1949949605185591,0.1949949605185591,0.1949949605185591,22.236560792109568,22.236560792109568,22.236560792109568,22.236560792109568,,0.9200830627794652,0.9200830627794652,0.9200830627794652,0.9200830627794652,33.308715640408145,33.308715640408145,33.308715640408145,33.308715640408145,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.97,0.97,0.97,0.97,32.3094541711959,32.3094541711959,32.3094541711959,32.3094541711959,129.2378166847836,3101.7076004348064,0.1613405243226172,5.406330447363293e-05,0.4
1985-02-21,1985-03-04,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,21,1985.02,1984,5,144,21,0.0694387552470841,2.664153112580834,0.0033149043082342,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1985-02-22,1985-03-05,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,22,1985.02,1984,5,145,21,0.0694387552470841,0.0,0.0,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1985-02-23,1985-03-06,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,23,1985.02,1984,5,146,21,0.0694387552470841,0.0,0.0,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1985-02-24,1985-03-07,893.8841,0.8990978772765416,803.6892968412517,0.396,1985,2,24,1985.02,1984,5,147,21,0.0694387552470841,0.0,0.0,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1985-02-25,1985-03-08,901.4559,0.907115570001353,817.7246825595828,0.391,1985,2,25,1985.02,1984,5,148,22,0.0706514125731479,14.0353857183311,0.0171639501872421,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1985-02-26,1985-03-09,909.0679,0.9012241447918772,819.2739407352476,0.39,1985,2,26,1985.02,1984,5,149,22,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1985-02-27,1985-03-10,916.7204,0.9105214280240044,834.6935677067364,0.383,1985,2,27,1985.02,1984,5,150,22,0.072117524249862,15.41962697148881,0.01847339858369,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1257946677227672,729.6935677067364,729.6935677067364,,4,182.4233919266841,182.4233919266841,182.4233919266841,182.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,776.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3679085267858059,0.1548467838533682,989.4772446893608,0.2354523511708449,0.2354523511708449,0.2354523511708449,0.2354523511708449,22.00301806736316,22.00301806736316,22.00301806736316,22.00301806736316,,0.9258614933717232,0.9258614933717232,0.9258614933717232,0.9258614933717232,36.4458013430674,36.4458013430674,36.4458013430674,36.4458013430674,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.97,0.97,0.97,0.97,35.352427302775375,35.352427302775375,35.352427302775375,35.352427302775375,141.4097092111015,3393.833021066436,0.1694151179331776,5.383146641173126e-05,0.385
1985-02-28,1985-03-11,924.4132,0.9124994692702046,843.5265543863715,0.38,1985,2,28,1985.02,1984,5,151,22,0.0728806942989824,8.832986679635043,0.0104714980621572,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1244774091034785,738.5265543863715,738.5265543863715,,4,184.6316385965929,184.6316385965929,184.6316385965929,184.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,785.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3740617215449449,0.1592632771931857,989.4666750012618,0.2411496275792096,0.2411496275792096,0.2411496275792096,0.2411496275792096,21.9514191561372,21.9514191561372,21.9514191561372,21.9514191561372,,0.92667100737645,0.92667100737645,0.92667100737645,0.92667100737645,36.83265300605734,36.83265300605734,36.83265300605734,36.83265300605734,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.97,0.97,0.97,0.97,35.72767341587562,35.72767341587562,35.72767341587562,35.72767341587562,142.91069366350249,3429.85664792406,0.1694205036229875,5.375218354810864e-05,0.38
1985-03-01,1985-03-12,932.1467,0.9087491724907756,847.0875422650073,0.377,1985,3,1,1985.03,1984,6,152,22,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1522865035354787,718.0875422650073,718.0875422650073,,4,179.52188556625185,179.52188556625185,179.52188556625185,179.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,774.0875422650073,990.0,967.28835016906,22.71164983094002,0.3664275481905441,0.1490437711325036,989.4845286806768,0.2280047139156295,0.2280047139156295,0.2280047139156295,0.2280047139156295,21.96817379770132,21.96817379770132,21.96817379770132,21.96817379770132,,0.9247123931740844,0.9247123931740844,0.9247123931740844,0.9247123931740844,35.764876895785584,35.764876895785584,35.764876895785584,35.764876895785584,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.97,0.97,0.97,0.97,34.691930588912015,34.691930588912015,34.691930588912015,34.691930588912015,138.76772235564806,3330.425336535553,0.1638174514815792,5.3679512976441685e-05,0.375
1985-03-02,1985-03-13,939.9208,0.9134042636758518,858.5276662376176,0.375,1985,3,2,1985.03,1984,6,153,22,0.0741767903629301,11.440123972610309,0.0133252828330449,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1502572428042129,729.5276662376176,729.5276662376176,,4,182.3819165594044,182.3819165594044,182.3819165594044,182.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,785.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3740627389039399,0.1547638331188088,989.4711734279772,0.2353453447232633,0.2353453447232633,0.2353453447232633,0.2353453447232633,21.90171741830347,21.90171741830347,21.90171741830347,21.90171741830347,,0.9257663975578384,0.9257663975578384,0.9257663975578384,0.9257663975578384,36.26603356300654,36.26603356300654,36.26603356300654,36.26603356300654,0.7386157548473836,0.7386157548473836,0.7386157548473836,0.7386157548473836,0.97,0.97,0.97,0.97,35.17805255611634,35.17805255611634,35.17805255611634,35.17805255611634,140.71221022446537,3377.093045387169,0.1638994475753096,5.357812578093561e-05,0.375
1985-03-03,1985-03-14,939.9208,0.9134042636758518,858.5276662376176,0.375,1985,3,3,1985.03,1984,6,154,22,0.0741767903629301,0.0,0.0,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1502572428042129,729.5276662376176,729.5276662376176,,4,182.3819165594044,182.3819165594044,182.3819165594044,182.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,785.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3740627389039399,0.1547638331188088,989.4711734279772,0.2353453447232633,0.2353453447232633,0.2353453447232633,0.2353453447232633,21.90171741830347,21.90171741830347,21.90171741830347,21.90171741830347,,0.9257663975578384,0.9257663975578384,0.9257663975578384,0.9257663975578384,36.26603356300654,36.26603356300654,36.26603356300654,36.26603356300654,0.7386157548473836,0.7386157548473836,0.7386157548473836,0.7386157548473836,0.97,0.97,0.97,0.97,35.17805255611634,35.17805255611634,35.17805255611634,35.17805255611634,140.71221022446537,3377.093045387169,0.1638994475753096,5.357812578093561e-05,0.375
1985-03-04,1985-03-15,947.7356,0.9111032605413876,863.4849952911484,0.375,1985,3,4,1985.03,1984,6,155,23,0.0746051035931552,4.957329053530772,0.005741071449492,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1493946052374702,734.4849952911484,734.4849952911484,,4,183.6212488227871,183.6212488227871,183.6212488227871,183.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,790.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3785987623345032,0.1572424976455742,989.46415874002,0.2385428219627907,0.2385428219627907,0.2385428219627907,0.2385428219627907,21.87167593689256,21.87167593689256,21.87167593689256,21.87167593689256,,0.9262214257828292,0.9262214257828292,0.9262214257828292,0.9262214257828292,36.48031013676893,36.48031013676893,36.48031013676893,36.48031013676893,0.7429798398527276,0.7429798398527276,0.7429798398527276,0.7429798398527276,0.97,0.97,0.97,0.97,35.38590083266586,35.38590083266586,35.38590083266586,35.38590083266586,141.54360333066344,3397.0464799359224,0.1639213235928182,5.353093370718282e-05,0.375
1985-03-05,1985-03-16,947.7356,0.9111032605413876,863.4849952911484,0.375,1985,3,5,1985.03,1984,6,156,23,0.0746051035931552,0.0,0.0,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1493946052374702,734.4849952911484,734.4849952911484,,4,183.6212488227871,183.6212488227871,183.6212488227871,183.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,790.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3785987623345032,0.1572424976455742,989.46415874002,0.2385428219627907,0.2385428219627907,0.2385428219627907,0.2385428219627907,21.87167593689256,21.87167593689256,21.87167593689256,21.87167593689256,,0.9262214257828292,0.9262214257828292,0.9262214257828292,0.9262214257828292,36.48031013676893,36.48031013676893,36.48031013676893,36.48031013676893,0.7429798398527276,0.7429798398527276,0.7429798398527276,0.7429798398527276,0.97,0.97,0.97,0.97,35.38590083266586,35.38590083266586,35.38590083266586,35.38590083266586,141.54360333066344,3397.0464799359224,0.1639213235928182,5.353093370718282e-05,0.375
1985-03-06,1985-03-17,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1985,3,6,1985.03,1984,6,157,23,0.0757675219888029,13.453916616292984,0.0153419085795032,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.147102606861646,747.9389119074414,747.9389119074414,,4,186.98472797686037,186.98472797686037,186.98472797686037,186.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,803.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3909092788133081,0.1639694559537207,989.445121265233,0.2473793764184485,0.2473793764184485,0.2473793764184485,0.2473793764184485,21.789986241184756,21.789986241184756,21.789986241184756,21.789986241184756,,0.92739675395719,0.92739675395719,0.92739675395719,0.92739675395719,37.05675309398605,37.05675309398605,37.05675309398605,37.05675309398605,0.754720022280775,0.754720022280775,0.754720022280775,0.754720022280775,0.97,0.97,0.97,0.97,35.94505050116647,35.94505050116647,35.94505050116647,35.94505050116647,143.78020200466588,3450.7248481119814,0.1639569188370575,5.339867249243825e-05,0.37
1985-03-07,1985-03-18,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1985,3,7,1985.03,1984,6,158,23,0.0757675219888029,0.0,0.0,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.147102606861646,747.9389119074414,747.9389119074414,,4,186.98472797686037,186.98472797686037,186.98472797686037,186.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,803.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3909092788133081,0.1639694559537207,989.445121265233,0.2473793764184485,0.2473793764184485,0.2473793764184485,0.2473793764184485,21.789986241184756,21.789986241184756,21.789986241184756,21.789986241184756,,0.92739675395719,0.92739675395719,0.92739675395719,0.92739675395719,37.05675309398605,37.05675309398605,37.05675309398605,37.05675309398605,0.754720022280775,0.754720022280775,0.754720022280775,0.754720022280775,0.97,0.97,0.97,0.97,35.94505050116647,35.94505050116647,35.94505050116647,35.94505050116647,143.78020200466588,3450.7248481119814,0.1639569188370575,5.339867249243825e-05,0.37
1985-03-08,1985-03-19,1019.9159,0.9227467245233664,941.1240560143012,0.348,1985,3,8,1985.03,1984,6,159,23,0.0813131184396356,64.18514410685998,0.0682005137332124,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1985-03-09,1985-03-20,1019.9159,0.9227467245233664,941.1240560143012,0.348,1985,3,9,1985.03,1984,6,160,23,0.0813131184396356,0.0,0.0,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1985-03-10,1985-03-21,1036.4114,0.9189739555961264,952.4350838829192,0.343,1985,3,10,1985.03,1984,6,161,23,0.0822903912474842,11.311027868617996,0.0118759042584874,0.8200000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1985-03-11,1985-03-22,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1985,3,11,1985.03,1984,6,162,24,0.0839317391369504,18.997082054007024,0.0195557474007304,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1985-03-12,1985-03-23,1078.3827,0.9251619817921662,997.6786758623872,0.331,1985,3,12,1985.03,1984,6,163,24,0.0861994375945102,26.24650992546083,0.0263075783420684,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1293001475535128,868.6786758623872,868.6786758623872,,4,217.1696689655968,217.1696689655968,217.1696689655968,217.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,924.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5013878031126457,0.2449429406899097,989.2536692561974,0.3336825804140381,0.3336825804140381,0.3336825804140381,0.3336825804140381,21.029271972333927,21.029271972333927,21.029271972333927,21.029271972333927,,0.9357419828703027,0.9357419828703027,0.9357419828703027,0.9357419828703027,41.91005410858181,41.91005410858181,41.91005410858181,41.91005410858181,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.9753565256793928,0.9753565256793928,0.9753565256793928,0.9753565256793928,40.87724476638172,40.87724476638172,40.87724476638172,40.87724476638172,163.50897906552686,3924.215497572645,0.1638894195309835,5.2285341074414e-05,0.33
1985-03-13,1985-03-24,1095.466,0.935818257253338,1025.1570830002852,0.326,1985,3,13,1985.03,1984,6,164,24,0.0885735719712246,27.47840713789799,0.0268040943125301,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1985-03-14,1985-03-25,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1985,3,14,1985.03,1984,6,165,24,0.0888019999990386,2.6438429145134705,0.0025723297652804,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1255106866976043,898.8009259147989,898.8009259147989,,4,224.7002314786997,224.7002314786997,224.7002314786997,224.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,954.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5289500711290707,0.2690407407318391,989.2020091881392,0.3571587268431171,0.3571587268431171,0.3571587268431171,0.3571587268431171,20.857476122706608,20.857476122706608,20.857476122706608,20.857476122706608,,0.9370995049892692,0.9370995049892692,0.9370995049892692,0.9370995049892692,43.07146887573971,43.07146887573971,43.07146887573971,43.07146887573971,0.8772193253714808,0.8772193253714808,0.8772193253714808,0.8772193253714808,0.977721932537148,0.977721932537148,0.977721932537148,0.977721932537148,42.11191978640185,42.11191978640185,42.11191978640185,42.11191978640185,168.4476791456074,4042.7442994945777,0.1638913479238985,5.205938338043775e-05,0.325
1985-03-15,1985-03-26,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1985,3,15,1985.03,1984,6,166,24,0.0907674364807319,22.74810742700605,0.0216535418195989,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
