Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1985-03-16,1985-03-27,1138.9177,0.936281984298218,1066.3481241083623,0.314,1985,3,16,1985.03,1984,6,167,24,0.0921324779229625,15.79909076655781,0.0148160721713355,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1985-03-17,1985-03-28,1138.9177,0.936281984298218,1066.3481241083623,0.314,1985,3,17,1985.03,1984,6,168,24,0.0921324779229625,0.0,0.0,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
1985-03-18,1985-03-29,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1985,3,18,1985.03,1984,6,169,25,0.0938670765659718,20.07637318297861,0.0184793082566094,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1985-03-19,1985-03-30,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1985,3,19,1985.03,1984,6,170,25,0.094129002675518,3.0315521938216534,0.0027826291801805,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
1985-03-20,1985-03-31,1201.5505,0.921902008637954,1107.711819429938,0.298,1985,3,20,1985.03,1984,6,171,25,0.0957063011987466,18.25576994477524,0.01648061312027,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1985-03-21,1985-04-01,1210.671,0.922658798487674,1117.0362502238706,0.296,1985,3,21,1985.03,1984,6,172,25,0.0965119320193424,9.324430793932606,0.0083474737655683,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1154841662248172,988.0362502238706,988.0362502238706,,4,247.0090625559677,247.0090625559677,247.0090625559677,247.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1044.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6164641901523031,0.3404290001790965,989.0431068096684,0.4316317189458868,0.4316317189458868,0.4316317189458868,0.4316317189458868,20.34364687573332,20.34364687573332,20.34364687573332,20.34364687573332,,0.9397342816979252,0.9397342816979252,0.9397342816979252,0.9397342816979252,46.3111393855165,46.3111393855165,46.3111393855165,46.3111393855165,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.98,0.98,0.98,0.98,45.38491659780617,45.38491659780617,45.38491659780617,45.38491659780617,181.53966639122467,4356.951993389392,0.162519046588543,5.103829449298803e-05,0.295
1985-03-22,1985-04-02,1229.0427,0.91756512366433,1127.726717014242,0.293,1985,3,22,1985.03,1984,6,173,25,0.0974355883500305,10.690466790371373,0.0094796608336772,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1985-03-23,1985-04-03,1247.589,0.9151467263536076,1141.726989184771,0.287,1985,3,23,1985.03,1984,6,174,25,0.0986452118655642,14.000272170528886,0.0122623642106643,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1129867308226724,1012.7269891847708,1012.7269891847708,,4,253.18174729619275,253.18174729619275,253.18174729619275,253.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1068.726989184771,990.0,968.345427680295,21.65457231970504,0.6526474249898242,0.3665450859402021,988.98080748907,0.4534270203744461,0.4534270203744461,0.4534270203744461,0.4534270203744461,20.1819527884006,20.1819527884006,20.1819527884006,20.1819527884006,,0.9398482186997488,0.9398482186997488,0.9398482186997488,0.9398482186997488,47.09686515992029,47.09686515992029,47.09686515992029,47.09686515992029,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.98,0.98,0.98,0.98,46.15492785672188,46.15492785672188,46.15492785672188,46.15492785672188,184.61971142688756,4430.873074245301,0.1617021522445675,5.0638774044540505e-05,0.285
1985-03-24,1985-04-04,1266.3107,0.909265330658498,1151.4124173518942,0.285,1985,3,24,1985.03,1984,6,175,25,0.0994820328592036,9.685428167123291,0.0084117801937541,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1120363112781812,1022.4124173518942,1022.4124173518942,,4,255.60310433797355,255.60310433797355,255.60310433797355,255.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1078.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6668410107884482,0.3791361425574624,988.954022846654,0.4621073618769831,0.4621073618769831,0.4621073618769831,0.4621073618769831,20.116047887385424,20.116047887385424,20.116047887385424,20.116047887385424,,0.939876555748042,0.939876555748042,0.939876555748042,0.939876555748042,47.393447472473945,47.393447472473945,47.393447472473945,47.393447472473945,0.965243329378288,0.965243329378288,0.965243329378288,0.965243329378288,0.98,0.98,0.98,0.98,46.44557852302447,46.44557852302447,46.44557852302447,46.44557852302447,185.78231409209783,4458.775538210349,0.1613516679969234,5.0474933092635e-05,0.285
1985-03-25,1985-04-05,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1985,3,25,1985.03,1984,6,176,26,0.1012798148848309,20.807662333648977,0.0177506448611857,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1985-03-26,1985-04-06,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1985,3,26,1985.03,1984,6,177,26,0.1021894809402341,10.528542307907626,0.0089017582537212,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1985-03-27,1985-04-07,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1985,3,27,1985.03,1984,6,178,26,0.1032737759922177,12.54971124980966,0.0104992292725431,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1079228477211861,1066.2983332432605,1066.2983332432605,,4,266.5745833108151,266.5745833108151,266.5745833108151,266.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1122.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7311539664789046,0.4361878332162385,988.8326582003048,0.5026519249148811,0.5026519249148811,0.5026519249148811,0.5026519249148811,19.81621151376837,19.81621151376837,19.81621151376837,19.81621151376837,,0.9397297551500527,0.9397297551500527,0.9397297551500527,0.9397297551500527,48.683416223898845,48.683416223898845,48.683416223898845,48.683416223898845,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.98,0.98,0.98,0.98,47.70974789942087,47.70974789942087,47.70974789942087,47.70974789942087,190.83899159768347,4580.135798344403,0.1596580420888489,4.971482121529573e-05,0.275
1985-03-28,1985-04-08,1323.5347,0.9063317221724048,1199.561484005937,0.273,1985,3,28,1985.03,1984,6,179,26,0.1036421122181129,4.263150762676561,0.00355392434612,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1075392980851672,1070.561484005937,1070.561484005937,,4,267.64037100148425,267.64037100148425,267.64037100148425,267.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1126.561484005937,990.0,968.5271932354472,21.47280676455273,0.7374014338162718,0.4417299292077181,988.820868636976,0.5066806023856104,0.5066806023856104,0.5066806023856104,0.5066806023856104,19.786994799143237,19.786994799143237,19.786994799143237,19.786994799143237,,0.9396318085501736,0.9396318085501736,0.9396318085501736,0.9396318085501736,48.800904610237865,48.800904610237865,48.800904610237865,48.800904610237865,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.98,0.98,0.98,0.98,47.824886518033104,47.824886518033104,47.824886518033104,47.824886518033104,191.2995460721324,4591.189105731178,0.1594745651830095,4.963634839446537e-05,0.275
1985-03-29,1985-04-09,1342.9646,0.905877929951145,1216.5619918456675,0.269,1985,3,29,1985.03,1984,6,180,26,0.1051109560954656,17.000507839730517,0.0139742224018841,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1060365200167825,1087.5619918456675,1087.5619918456675,,4,271.8904979614169,271.8904979614169,271.8904979614169,271.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1143.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7623149598349219,0.4638305893993678,988.7738544507656,0.5228973221310692,0.5228973221310692,0.5228973221310692,0.5228973221310692,19.670333725691155,19.670333725691155,19.670333725691155,19.670333725691155,,0.939219086166747,0.939219086166747,0.939219086166747,0.939219086166747,49.261923699939125,49.261923699939125,49.261923699939125,49.261923699939125,1.00329783502931,1.00329783502931,1.00329783502931,1.00329783502931,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.924368078059448e-05,0.27
1985-03-30,1985-04-10,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1985,3,30,1985.03,1984,6,181,26,0.1076613433446157,29.51837093923724,0.0236889785128028,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1035246231725326,1117.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,17.080362784904764,5.428642435512368,1.059247304490218,0.9268413914289408,0.7944354783676635,8.871196175105576,46.428642435512366,9.059247304490215,7.92684139142894,6.794435478367664,75.87119617510558,1163.4147311314316,990.0,968.6733954258954,21.32660457410464,0.7914083105395089,0.48,988.7285916894604,0.5349,0.5349,0.5349,0.5349,19.520296263565108,19.520296263565108,19.520296263565108,19.520296263565108,,0.9386933243423232,0.9386933243423232,0.9386933243423232,0.9386933243423232,49.41758607656907,49.41758607656907,49.41758607656907,49.41758607656907,1.0064681481989628,1.0064681481989628,1.0064681481989628,1.0064681481989628,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1985-03-31,1985-04-11,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1985,3,31,1985.03,1984,6,182,26,0.1076613433446157,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1035246231725326,1117.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,17.080362784904764,5.428642435512368,1.059247304490218,0.9268413914289408,0.7944354783676635,8.871196175105576,46.428642435512366,9.059247304490215,7.92684139142894,6.794435478367664,75.87119617510558,1163.4147311314316,990.0,968.6733954258954,21.32660457410464,0.7914083105395089,0.48,988.7285916894604,0.5349,0.5349,0.5349,0.5349,19.520296263565108,19.520296263565108,19.520296263565108,19.520296263565108,,0.9386933243423232,0.9386933243423232,0.9386933243423232,0.9386933243423232,49.41758607656907,49.41758607656907,49.41758607656907,49.41758607656907,1.0064681481989628,1.0064681481989628,1.0064681481989628,1.0064681481989628,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1985-04-01,1985-04-12,1382.3614,0.91853493973922,1269.7472452468237,0.263,1985,4,1,1985.04,1984,7,183,27,0.1097061619893255,23.666882461918703,0.0186390500554448,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1165586305101458,1121.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,21.74724524682369,6.612338081804502,1.616349308885545,1.4694084626232229,1.4694084626232229,10.579740930887205,51.6123380818045,12.616349308885544,11.469408462623225,11.469408462623225,82.5797409308872,1175.6980958533134,990.0,968.74777705649,21.25222294350999,0.8094090626041026,0.48,988.710590937396,0.5349,0.5349,0.5349,0.5349,19.42791388090585,19.42791388090585,19.42791388090585,19.42791388090585,,0.9384050913084264,0.9384050913084264,0.9384050913084264,0.9384050913084264,49.16860857922799,49.16860857922799,49.16860857922799,49.16860857922799,1.0013973234058653,1.0013973234058653,1.0013973234058653,1.0013973234058653,0.98,0.98,0.98,0.98,48.18523640764342,48.18523640764342,48.18523640764342,48.18523640764342,192.7409456305737,4625.782695133768,0.1517947342292576,4.867195596731659e-05,0.265
1985-04-02,1985-04-13,1412.3815,0.928274988254288,1311.0784203230735,0.258,1985,4,2,1985.04,1984,7,184,27,0.1132771755159135,41.33117507625003,0.0315245636230251,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.112884170546816,1163.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,63.07842032307349,19.17924942255613,4.688260969958165,4.262055427234696,4.262055427234696,30.686799076089805,64.17924942255613,15.688260969958163,14.262055427234696,14.262055427234696,102.6867990760898,1194.129565819749,990.0,968.8776750353012,21.12232496469892,0.8364196031655804,0.48,988.6835803968344,0.5349,0.5349,0.5349,0.5349,19.27100536153329,19.27100536153329,19.27100536153329,19.27100536153329,,0.937915536727984,0.937915536727984,0.937915536727984,0.937915536727984,48.74605740957324,48.74605740957324,48.74605740957324,48.74605740957324,0.9927913932703308,0.9927913932703308,0.9927913932703308,0.9927913932703308,0.98,0.98,0.98,0.98,47.77113626138178,47.77113626138178,47.77113626138178,47.77113626138178,191.0845450455271,4586.029081092651,0.1457460835931083,4.8253672991294725e-05,0.26
1985-04-03,1985-04-14,1453.0426,0.9400588702282704,1365.945584949549,0.25,1985,4,3,1985.04,1984,7,185,27,0.118017698539641,54.86716462647541,0.0401678992421223,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1083498505582609,1217.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,117.9455849495489,35.86183326168717,7.0,7.969296280374926,7.969296280374926,59.14515912711188,80.86183326168717,18.0,17.969296280374927,17.969296280374927,131.14515912711187,1216.8311295420622,990.0,969.0515165052216,20.94848349477843,0.8696877857276409,0.48,988.6503122142724,0.5349,0.5349,0.5349,0.5349,19.06389570905082,19.06389570905082,19.06389570905082,19.06389570905082,,0.9372693546122386,0.9372693546122386,0.9372693546122386,0.9372693546122386,48.18895007947315,48.18895007947315,48.18895007947315,48.18895007947315,0.9814450118018972,0.9814450118018972,0.9814450118018972,0.9814450118018972,0.98,0.98,0.98,0.98,47.22517107788369,47.22517107788369,47.22517107788369,47.22517107788369,188.90068431153475,4533.616423476834,0.138292979158838,4.770219300796332e-05,0.25
1985-04-04,1985-04-15,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1985,4,4,1985.04,1984,7,186,27,0.1209273864249316,33.67694311678952,0.024061446884051,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1057427963841585,1251.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,151.62252806633842,46.10144434449479,6.999999999999998,10.244765409887732,10.244765409887732,78.03155290206817,91.10144434449478,18.0,20.244765409887734,20.244765409887734,150.03155290206817,1229.3462097543825,990.0,969.1603189368298,20.839681063170246,0.8909215311393003,0.48,988.6290784688608,0.5349,0.5349,0.5349,0.5349,18.93385953203096,18.93385953203096,18.93385953203096,18.93385953203096,,0.9368616575258976,0.9368616575258976,0.9368616575258976,0.9368616575258976,47.83943141419044,47.83943141419044,47.83943141419044,47.83943141419044,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.98,0.98,0.98,0.98,46.88264278590663,46.88264278590663,46.88264278590663,46.88264278590663,187.53057114362653,4500.733707447037,0.1339865337854422,4.735620483424913e-05,0.245
1985-04-05,1985-04-16,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1985,4,5,1985.04,1984,7,187,27,0.122182213407947,14.523460451567416,0.0102701280981525,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1046568043198363,1266.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,166.14598851790583,50.51736137368759,7.0,11.226080305263908,11.226080305263908,86.17646653369044,95.51736137368758,18.0,21.226080305263903,21.226080305263903,158.17646653369044,1234.7434416789515,990.0,969.2072408859808,20.79275911401908,0.9049021661900282,0.48,988.61509783381,0.5349,0.5349,0.5349,0.5349,18.87295694782903,18.87295694782903,18.87295694782903,18.87295694782903,,0.9366698143856615,0.9366698143856615,0.9366698143856615,0.9366698143856615,47.67578660080388,47.67578660080388,47.67578660080388,47.67578660080388,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.98,0.98,0.98,0.98,46.7222708687878,46.7222708687878,46.7222708687878,46.7222708687878,186.8890834751512,4485.338003403629,0.1321568529646787,4.719421299877556e-05,0.24
1985-04-06,1985-04-17,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1985,4,6,1985.04,1984,7,188,27,0.1237071185387949,17.64936494036897,0.0123267371260422,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.103366727404534,1283.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,183.7953534582748,55.00000000000001,7.0,12.418604963396946,12.418604963396946,96.95814353148091,100.0,18.0,22.418604963396945,22.418604963396945,168.9581435314809,1240.418604963397,990.0,969.2642619111728,20.735738088827134,0.9196027363789696,0.48,988.6003972636212,0.5349,0.5349,0.5349,0.5349,18.801235352448195,18.801235352448195,18.801235352448195,18.801235352448195,,0.9364438913602118,0.9364438913602118,0.9364438913602118,0.9364438913602118,47.483151988876216,47.483151988876216,47.483151988876216,47.483151988876216,0.967070305272428,0.967070305272428,0.967070305272428,0.967070305272428,0.98,0.98,0.98,0.98,46.53348894909869,46.53348894909869,46.53348894909869,46.53348894909869,186.1339557963948,4467.214939113474,0.1300003910103617,4.700352419100878e-05,0.24
1985-04-07,1985-04-18,1536.5597,0.94671130256109,1454.6784350498776,0.236,1985,4,7,1985.04,1984,7,189,27,0.1256842167883094,22.883081591602828,0.0157306804309766,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1017406984485374,1306.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,206.67843504987763,55.0,7.0,13.964759124991732,13.964759124991732,116.74891679989418,100.0,18.0,23.964759124991733,23.964759124991733,188.74891679989415,1241.9647591249918,990.0,969.3381918670842,20.66180813291578,0.9236077925573084,0.48,988.5963922074428,0.5349,0.5349,0.5349,0.5349,18.723300340358485,18.723300340358485,18.723300340358485,18.723300340358485,,0.9361983960721292,0.9361983960721292,0.9361983960721292,0.9361983960721292,47.27392805633519,47.27392805633519,47.27392805633519,47.27392805633519,0.9628091253836086,0.9628091253836086,0.9628091253836086,0.9628091253836086,0.98,0.98,0.98,0.98,46.32844949520848,46.32844949520848,46.32844949520848,46.32844949520848,185.31379798083395,4447.531151540014,0.127391589450819,4.679641363152373e-05,0.235
1985-04-08,1985-04-19,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1985,4,8,1985.04,1984,7,190,28,0.1289885684885815,38.24481134574194,0.0256173995803714,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0991343663227952,1344.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,244.9232463956196,55.0,7.0,15.0,16.548867999704026,151.37437839591556,100.0,18.0,25.0,26.548867999704022,223.3743783959156,1243.0,990.0,969.4617520268166,20.53824797318339,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.59705856066511,18.59705856066511,18.59705856066511,18.59705856066511,,0.9358007344660952,0.9358007344660952,0.9358007344660952,0.9358007344660952,46.935238997421045,46.935238997421045,46.935238997421045,46.935238997421045,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.98,0.98,0.98,0.98,45.99653421747262,45.99653421747262,45.99653421747262,45.99653421747262,183.9861368698905,4415.667284877372,0.1232388452079436,4.646114567421477e-05,0.23
1985-04-09,1985-04-20,1590.2593,0.9608539838546808,1528.006983766956,0.227,1985,4,9,1985.04,1984,7,191,28,0.132019803397465,35.083737371336376,0.0229604561654851,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0968581960503475,1380.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,280.00698376695595,55.000000000000014,7.0,15.0,18.919390795064597,184.08759297189133,100.0,18.0,25.0,28.919390795064597,256.0875929718913,1243.0,990.0,969.5750994860164,20.42490051398363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.483711101465357,18.483711101465357,18.483711101465357,18.483711101465357,,0.935443689969616,0.935443689969616,0.935443689969616,0.935443689969616,46.63137430619677,46.63137430619677,46.63137430619677,46.63137430619677,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.98,0.98,0.98,0.98,45.698746820072834,45.698746820072834,45.698746820072834,45.698746820072834,182.7949872802913,4387.079694726992,0.1196296805068597,4.616035032330589e-05,0.225
1985-04-10,1985-04-21,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1985,4,10,1985.04,1984,7,192,28,0.13475259682999,31.62955361718764,0.0202800799154381,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0948939040939813,1411.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,311.63653738414337,55.000000000000014,7.0,15.0,21.056522796225902,213.58001458791745,100.0,18.0,25.0,31.056522796225902,285.58001458791745,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1985-04-11,1985-04-22,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1985,4,11,1985.04,1984,7,193,28,0.1390624920088006,49.88304605104896,0.030992506437594,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0919529041604601,1461.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,361.5195834351923,55.000000000000014,6.9999999999999964,14.999999999999996,24.42699888075624,260.0925845544361,100.0,18.0,25.0,34.426998880756244,332.0925845544361,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1985-04-12,1985-04-23,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1985,4,12,1985.04,1984,7,194,28,0.1409534525110131,21.886116923755253,0.0134154961693095,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0907193103269386,1483.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,383.4057003589478,55.0,7.000000000000004,14.999999999999996,25.90579056479377,280.49990979415406,100.0,18.0,25.0,35.905790564793776,352.49990979415406,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1985-04-13,1985-04-24,1689.8676,0.97387137230227,1645.7136786211431,0.213,1985,4,13,1985.04,1984,7,195,28,0.1421896618328668,14.30797826219532,0.0086940872206781,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0899305887303564,1497.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,397.7136786211431,55.0,7.000000000000004,15.0,26.872545852779943,293.8411327683632,100.0,18.0,25.0,36.87254585277994,365.8411327683632,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1985-04-14,1985-04-25,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1985,4,14,1985.04,1984,7,196,28,0.1434000921883485,14.009610595853696,0.0084409315015775,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0891714907909869,1511.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,411.7232892169968,55.0,7.0,15.0,27.8191411633106,306.90414805368624,100.0,18.0,25.0,37.8191411633106,378.90414805368624,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1985-04-15,1985-04-26,1712.5226,0.9796730877109254,1677.712303316742,0.209,1985,4,15,1985.04,1984,7,197,29,0.1449543430065665,17.98901409974519,0.0107223473680093,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0882153630914027,1529.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,429.712303316742,55.0,7.000000000000004,15.0,29.03461508896905,323.677688227773,100.0,18.0,25.0,39.034615088969055,395.677688227773,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1985-04-16,1985-04-27,1712.5226,0.9796730877109254,1677.712303316742,0.209,1985,4,16,1985.04,1984,7,198,29,0.1449543430065665,0.0,0.0,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0882153630914027,1529.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,429.712303316742,55.0,7.000000000000004,15.0,29.03461508896905,323.677688227773,100.0,18.0,25.0,39.034615088969055,395.677688227773,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1985-04-17,1985-04-28,1723.9214,0.982538593168556,1693.8193070891668,0.208,1985,4,17,1985.04,1984,7,199,29,0.146345988132504,16.10700377242506,0.0095092810106793,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0873764984143074,1545.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,445.8193070891669,55.0,7.0,15.0,30.12292615467344,338.6963809344935,100.0,18.0,25.0,40.12292615467344,410.6963809344935,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1985-04-18,1985-04-29,1723.9214,0.982538593168556,1693.8193070891668,0.208,1985,4,18,1985.04,1984,7,200,29,0.146345988132504,0.0,0.0,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0873764984143074,1545.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,445.8193070891669,55.0,7.0,15.0,30.12292615467344,338.6963809344935,100.0,18.0,25.0,40.12292615467344,410.6963809344935,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1985-04-19,1985-04-30,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1985,4,19,1985.04,1984,7,201,29,0.1508515357247095,52.14754157645211,0.0298674293938093,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1985-04-20,1985-05-01,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1985,4,20,1985.04,1984,7,202,29,0.1513311056167065,5.550577453669348,0.0031690106937544,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.084498160162707,1603.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,503.5174261192883,55.0,7.0,15.0,34.02144771076272,392.4959784085257,100.0,18.0,25.0,44.02144771076272,464.4959784085257,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1985-04-21,1985-05-02,1793.3188,0.9856727560705408,1767.625484109115,0.199,1985,4,21,1985.04,1984,7,203,29,0.1527228418270275,16.10805798982642,0.0091128228997812,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0837281433937869,1619.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,519.625484109115,55.0,7.0,15.0,35.10983000737264,407.5156541017424,100.0,18.0,25.0,45.10983000737264,479.5156541017424,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1985-04-22,1985-05-03,1805.0532,0.988013942331584,1783.4177282502417,0.198,1985,4,22,1985.04,1984,7,204,30,0.1540872917208208,15.792244141126506,0.0088550449459873,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0829867269207908,1635.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,535.4177282502417,55.0,7.0,15.0,36.17687353042174,422.24085471982,100.0,18.0,25.0,46.17687353042174,494.24085471982,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1985-04-23,1985-05-04,1816.8359,0.9916635128780744,1801.689870916998,0.196,1985,4,23,1985.04,1984,7,205,30,0.1556660048472286,18.272142666756512,0.0101416691971835,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0821451029886032,1653.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,553.689870916998,55.0,7.0,15.0,37.41147776466202,439.278393152336,100.0,18.0,25.0,47.41147776466202,511.278393152336,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1985-04-24,1985-05-05,1828.6668,0.9885857895968824,1807.794012387604,0.195,1985,4,24,1985.04,1984,7,206,30,0.1561934026702889,6.1041414706060095,0.0033765691382858,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0818677343689905,1659.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,559.794012387604,55.0,7.0,15.0,37.82391975591919,444.9700926316848,100.0,18.0,25.0,47.82391975591919,516.9700926316848,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1985-04-25,1985-05-06,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1985,4,25,1985.04,1984,7,207,30,0.1583103858988032,24.50212070039675,0.0133723584621132,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0807729696785273,1684.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,584.2961330880007,55.0,7.0,15.0,39.47946845189194,467.8166646361088,100.0,18.0,25.0,49.47946845189194,539.8166646361087,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1985-04-26,1985-05-07,1864.4507,0.9977817706837708,1860.314920798596,0.19,1985,4,26,1985.04,1984,7,208,30,0.1607312091569987,28.01878771059524,0.0150613142954136,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0795564225956251,1712.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,612.314920798596,55.0,7.0,15.0,41.37262978368892,493.942291014907,100.0,18.0,25.0,51.37262978368892,565.942291014907,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1985-04-27,1985-05-08,1876.4759,0.9974557133713636,1871.701607458672,0.189,1985,4,27,1985.04,1984,7,209,30,0.1617150188844292,11.386686660075616,0.0060836014750962,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0790724330257689,1723.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,623.701607458672,55.0,7.0,15.0,42.142000503964326,504.55960695470776,100.0,18.0,25.0,52.142000503964326,576.5596069547078,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1985-04-28,1985-05-09,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1985,4,28,1985.04,1984,7,210,30,0.1625221753546014,9.342088775141292,0.0049664390007769,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0786797246105035,1733.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,633.0436962338129,55.0,7.0,15.0,42.77322271850087,513.270473515312,100.0,18.0,25.0,52.77322271850087,585.270473515312,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1985-04-29,1985-05-10,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1985,4,29,1985.04,1984,7,211,31,0.1643442110994695,21.088376676714688,0.0110867047441382,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0778074257343967,1754.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,654.1320729105275,55.0,7.0,15.0,44.19811303449511,532.9339598760324,100.0,18.0,25.0,54.19811303449511,604.9339598760324,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1985-04-30,1985-05-11,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,4,30,1985.04,1984,7,212,31,0.1655891767819477,14.409325028682131,0.0075184000951797,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0772224383773495,1768.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,668.5413979392097,55.0,7.0,15.0,45.17171607697363,546.3696818622361,100.0,18.0,25.0,55.17171607697363,618.3696818622361,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
