Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1985-05-01,1985-05-12,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,1,1985.05,1984,8,213,31,0.1655891767819477,0.0,0.0,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-02,1985-05-13,1925.0651,0.9982266222520412,1921.651232388288,0.184,1985,5,2,1985.05,1984,8,214,31,0.166030666478348,5.109834449078335,0.0026590852507235,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.0999140722124568,1729.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,629.651232388288,53.0,8.0,15.0,32.794335020223336,520.8568973680647,100.0,18.0,25.0,42.794335020223336,635.8568973680647,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1985-05-03,1985-05-14,1925.0651,0.9982266222520412,1921.651232388288,0.184,1985,5,3,1985.05,1984,8,215,31,0.166030666478348,0.0,0.0,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.0999140722124568,1729.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,629.651232388288,53.0,8.0,15.0,32.794335020223336,520.8568973680647,100.0,18.0,25.0,42.794335020223336,635.8568973680647,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1985-05-04,1985-05-15,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1985,5,4,1985.05,1984,8,216,31,0.1686989780057691,30.883235271077183,0.0158169987688355,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.098333731455283,1760.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,660.5344676593647,53.0,8.0,15.0,34.402836857258585,550.1316308021061,100.0,18.0,25.0,44.402836857258585,665.1316308021061,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1985-05-05,1985-05-16,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,5,1985.05,1984,8,217,31,0.1655891767819477,35.993069720155525,0.0187802203275429,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-06,1985-05-17,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,6,1985.05,1984,8,218,32,0.1655891767819477,0.0,0.0,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-07,1985-05-18,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,7,1985.05,1984,8,219,32,0.1655891767819477,0.0,0.0,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-08,1985-05-19,1925.0651,0.9982266222520412,1921.651232388288,0.184,1985,5,8,1985.05,1984,8,220,32,0.166030666478348,5.109834449078335,0.0026590852507235,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.0999140722124568,1729.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,629.651232388288,53.0,8.0,15.0,32.794335020223336,520.8568973680647,100.0,18.0,25.0,42.794335020223336,635.8568973680647,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1985-05-09,1985-05-20,1925.0651,0.9982266222520412,1921.651232388288,0.184,1985,5,9,1985.05,1984,8,221,32,0.166030666478348,0.0,0.0,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.0999140722124568,1729.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,629.651232388288,53.0,8.0,15.0,32.794335020223336,520.8568973680647,100.0,18.0,25.0,42.794335020223336,635.8568973680647,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1985-05-10,1985-05-21,1925.0651,0.9982266222520412,1921.651232388288,0.184,1985,5,10,1985.05,1984,8,222,32,0.166030666478348,0.0,0.0,0.78,4,Mod_Dry,47,10,10,10,115,192.0,0.0999140722124568,1729.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,629.651232388288,53.0,8.0,15.0,32.794335020223336,520.8568973680647,100.0,18.0,25.0,42.794335020223336,635.8568973680647,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1985-05-11,1985-05-22,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,11,1985.05,1984,8,223,32,0.1655891767819477,5.109834449078335,0.0026661748369081,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-12,1985-05-23,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,12,1985.05,1984,8,224,32,0.1655891767819477,0.0,0.0,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-13,1985-05-24,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1985,5,13,1985.05,1984,8,225,33,0.1655891767819477,0.0,0.0,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1985-05-14,1985-05-25,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1985,5,14,1985.05,1984,8,226,33,0.1625221753546014,35.49770170539682,0.0188712796924758,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1020709940893018,1689.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,589.0436962338129,53.0,8.0,15.0,30.67935917884442,482.3643370549685,100.0,18.0,25.0,40.67935917884442,597.3643370549685,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1985-05-15,1985-05-26,1864.4507,0.9977817706837708,1860.314920798596,0.19,1985,5,15,1985.05,1984,8,227,33,0.1607312091569987,20.728775435216907,0.0111426163406346,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1032083320159461,1668.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,568.314920798596,53.0,8.0,15.0,29.59973545826021,462.71518534033584,100.0,18.0,25.0,39.599735458260206,577.7151853403359,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1985-05-16,1985-05-27,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1985,5,16,1985.05,1984,8,228,33,0.1583103858988032,28.01878771059524,0.0152916262849797,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.10478655525863,1640.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,540.2961330880007,53.0,8.0,15.0,28.14042359833337,436.1557094896674,100.0,18.0,25.0,38.14042359833337,551.1557094896674,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1985-05-17,1985-05-28,1828.6668,0.9885857895968824,1807.794012387604,0.195,1985,5,17,1985.05,1984,8,229,33,0.1561934026702889,24.50212070039675,0.0135536020876826,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1062067905327445,1615.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,515.794012387604,52.99999999999999,8.0,15.0,26.86427147852104,412.929740909083,100.0,18.0,25.0,36.86427147852104,527.929740909083,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1985-05-18,1985-05-29,1816.8359,0.9916635128780744,1801.689870916998,0.196,1985,5,18,1985.05,1984,8,230,33,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.106566620093323,1609.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,509.689870916998,53.000000000000014,8.0,15.0,26.54634744359365,407.14352347340434,100.0,18.0,25.0,36.546347443593646,522.1435234734043,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1985-05-19,1985-05-30,1793.3188,0.9856727560705408,1767.625484109115,0.199,1985,5,19,1985.05,1984,8,231,33,0.1527228418270275,34.06438680788301,0.0192712693464314,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1086202941324803,1575.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,475.62548410911495,53.0,7.9999999999999964,14.999999999999996,24.77216063068307,374.8533234784319,100.0,18.0,25.0,34.772160630683075,489.8533234784319,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1985-05-20,1985-05-31,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1985,5,20,1985.05,1984,8,232,34,0.1513311056167065,16.10805798982642,0.0091966301617197,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1096192348056739,1559.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,459.5174261192883,53.0,7.9999999999999964,14.999999999999996,23.933199277046267,359.58422684224206,100.0,18.0,25.0,33.93319927704627,474.58422684224206,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1985-05-21,1985-06-01,1758.4044,0.981668277899988,1726.1698191997614,0.204,1985,5,21,1985.05,1984,8,233,34,0.1491410723788594,25.34760691952715,0.0146843066293895,0.68,3,Normal,55,13,13,17,178,276.0,0.1598915685641818,1450.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,350.1698191997614,45.0,5.0,12.0,21.568430892738927,266.60138830702243,100.0,18.0,25.0,38.56843089273893,444.6013883070224,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1985-05-22,1985-06-02,1723.9214,0.982538593168556,1693.8193070891668,0.208,1985,5,22,1985.05,1984,8,234,34,0.146345988132504,32.35051211059431,0.0190991518252255,0.68,3,Normal,55,13,13,17,178,276.0,0.1629453619077626,1417.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,317.81930708916684,45.00000000000001,5.0,12.0,19.575826885926944,236.2434802032399,100.0,18.0,25.0,36.57582688592694,414.2434802032399,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1985-05-23,1985-06-03,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1985,5,23,1985.05,1984,8,235,34,0.1434000921883485,34.09601787217025,0.0205431942141726,0.68,3,Normal,55,13,13,17,178,276.0,0.1662927801237324,1383.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,283.7232892169968,45.0,5.0,12.0,17.47570984307589,204.24757937392087,100.0,18.0,25.0,34.47570984307589,382.24757937392087,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1985-05-24,1985-06-04,1689.8676,0.97387137230227,1645.7136786211431,0.213,1985,5,24,1985.05,1984,8,236,34,0.1421896618328668,14.009610595853696,0.0085127873565416,0.68,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1985-05-25,1985-06-05,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1985,5,25,1985.05,1984,8,237,34,0.1390624920088006,36.19409518595057,0.0224875146338397,0.68,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1985-05-26,1985-06-06,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1985,5,26,1985.05,1984,8,238,34,0.1390624920088006,0.0,0.0,0.68,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1985-05-27,1985-06-07,1645.1264,0.9659758417726594,1589.152359062425,0.219,1985,5,27,1985.05,1984,8,239,35,0.1373027638229935,20.367224372767623,0.0128164076003284,0.68,3,Normal,55,13,13,17,178,276.0,0.1736774944366163,1313.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,213.1523590624249,42.47601358128033,4.999999999999998,10.039785028302624,13.128949652395738,142.50761080044623,97.47601358128033,18.0,23.039785028302624,30.12894965239574,320.50761080044623,1238.515798609583,990.0,969.7726460831248,20.227353916875245,0.9146738317892336,0.48,988.6053261682108,0.5349,0.5349,0.5349,0.5349,18.29778008508594,18.29778008508594,18.29778008508594,18.29778008508594,,0.9348580072680208,0.9348580072680208,0.9348580072680208,0.9348580072680208,46.1333985331599,46.1333985331599,46.1333985331599,46.1333985331599,0.9395804181906292,0.9395804181906292,0.9395804181906292,0.9395804181906292,0.98,0.98,0.98,0.98,45.2107305624967,45.2107305624967,45.2107305624967,45.2107305624967,180.8429222499868,4340.230133999683,0.1137983537064258,4.566740460858252e-05,0.22
1985-05-28,1985-06-08,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1985,5,28,1985.05,1984,8,240,35,0.13475259682999,29.515821678281327,0.0189248077810397,0.68,3,Normal,55,13,13,17,178,276.0,0.1769643076347219,1283.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,183.63653738414337,36.59423752220248,5.0,8.649547050702406,11.310946143226223,122.08180666801226,91.59423752220248,18.0,21.64954705070241,28.310946143226225,300.0818066680123,1231.2437845729048,990.0,969.6772872746257,20.322712725374345,0.8958368843036597,0.48,988.6241631156964,0.5349,0.5349,0.5349,0.5349,18.411975841070664,18.411975841070664,18.411975841070664,18.411975841070664,,0.9352177238993726,0.9352177238993726,0.9352177238993726,0.9352177238993726,46.43917742633623,46.43917742633623,46.43917742633623,46.43917742633623,0.9458080942227338,0.9458080942227338,0.9458080942227338,0.9458080942227338,0.98,0.98,0.98,0.98,45.51039387780951,45.51039387780951,45.51039387780951,45.51039387780951,182.041575511238,4368.997812269712,0.1167205122140586,4.59700948260702e-05,0.225
1985-05-29,1985-06-09,1601.139,0.9548448794010084,1528.8393753592509,0.226,1985,5,29,1985.05,1984,8,241,35,0.1320917220310392,30.79716202489272,0.0201441449777259,0.68,3,Normal,55,13,13,17,178,276.0,0.1805291023035986,1252.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,152.83937535925088,30.457121901299995,4.999999999999999,7.198956085761817,9.414019496765452,100.7692778754236,85.4571219013,18.0,20.198956085761814,26.41401949676545,278.7692778754236,1223.6560779870615,990.0,969.5777887511608,20.42221124883929,0.8796894593401827,0.48,988.6403105406598,0.5349,0.5349,0.5349,0.5349,18.5276217894991,18.5276217894991,18.5276217894991,18.5276217894991,,0.9355820086369222,0.9355820086369222,0.9355820086369222,0.9355820086369222,46.74906526964909,46.74906526964909,46.74906526964909,46.74906526964909,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.98,0.98,0.98,0.98,45.814083964256106,45.814083964256106,45.814083964256106,45.814083964256106,183.2563358570244,4398.152060568586,0.1198663108830267,4.627685248914759e-05,0.225
1985-05-30,1985-06-10,1557.9001,0.953111909397202,1484.853138961092,0.232,1985,5,30,1985.05,1984,8,242,35,0.1282913112062383,43.98623639815901,0.0296232908454063,0.68,3,Normal,55,13,13,17,178,276.0,0.1858769684071982,1208.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,108.8531389610921,21.691748706014728,5.000000000000001,5.127140603239845,6.704722327313644,70.32952732452387,76.69174870601472,18.0,18.127140603239845,23.704722327313643,248.32952732452387,1212.8188893092545,990.0,969.4356793720282,20.564320627971824,0.8638080171715791,0.48,988.6561919828284,0.5349,0.5349,0.5349,0.5349,18.685612610800256,18.685612610800256,18.685612610800256,18.685612610800256,,0.9360796797240208,0.9360796797240208,0.9360796797240208,0.9360796797240208,47.17278879048002,47.17278879048002,47.17278879048002,47.17278879048002,0.9607492625352346,0.9607492625352346,0.9607492625352346,0.9607492625352346,0.98,0.98,0.98,0.98,46.229333014670416,46.229333014670416,46.229333014670416,46.229333014670416,184.9173320586817,4438.01596940836,0.1245357720616483,4.669629597441456e-05,0.23
1985-05-31,1985-06-11,1525.9589,0.9480519815469955,1446.688358904274,0.237,1985,5,31,1985.05,1984,8,243,35,0.1249938742093292,38.16478005681779,0.0263807888007918,0.68,3,Normal,55,13,13,17,178,276.0,0.1907805494536799,1170.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,70.68835890427408,14.086448332373458,3.3295241512882723,3.3295241512882723,4.353993120915433,45.58886914840865,69.08644833237346,16.329524151288272,16.329524151288272,21.353993120915437,223.58886914840863,1201.74549663495,990.0,969.3123777749216,20.687622225078485,0.8475804280250195,0.48,988.672419571975,0.5349,0.5349,0.5349,0.5349,18.82514179705344,18.82514179705344,18.82514179705344,18.82514179705344,,0.9365191966607184,0.9365191966607184,0.9365191966607184,0.9365191966607184,47.54735179046487,47.54735179046487,47.54735179046487,47.54735179046487,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.98,0.98,0.98,0.98,46.596404754655566,46.596404754655566,46.596404754655566,46.596404754655566,186.38561901862224,4473.254856446934,0.1288360536472355,4.7067075509753095e-05,0.235
1985-06-01,1985-06-12,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1985,6,1,1985.06,1984,9,244,35,0.1237071185387949,14.89300544599928,0.0104016299606138,0.61,3,Normal,53,12,12,13,120,210.0,0.146669005101028,1221.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,121.7953534582748,30.73882730137412,6.0,6.959734483329989,7.539712356940821,70.55707931662988,83.73882730137412,18.0,18.95973448332999,20.53971235694082,190.55707931662988,1220.698561784704,990.0,969.2642619111728,20.735738088827134,0.8753553442918179,0.48,988.644644655708,0.5349,0.5349,0.5349,0.5349,18.845482744535268,18.845482744535268,18.845482744535268,18.845482744535268,,0.936583270645286,0.936583270645286,0.936583270645286,0.936583270645286,47.60198423813496,47.60198423813496,47.60198423813496,47.60198423813496,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.98,0.98,0.98,0.98,46.64994455337226,46.64994455337226,46.64994455337226,46.64994455337226,186.59977821348903,4478.394677123737,0.1303257324887853,4.712115611451744e-05,0.24
1985-06-02,1985-06-13,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1985,6,2,1985.06,1984,9,245,35,0.1209273864249316,32.172825391936385,0.0229867873278554,0.61,3,Normal,53,12,12,13,120,210.0,0.1500404543288735,1189.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,89.62252806633842,22.619018988171124,5.121287318076481,5.121287318076481,5.548061261249521,51.21287318076481,75.61901898817112,17.121287318076483,17.121287318076483,18.54806126124952,171.2128731807648,1209.861593624324,990.0,969.1603189368298,20.839681063170246,0.859474225282188,0.48,988.6605257747178,0.5349,0.5349,0.5349,0.5349,18.965306837888072,18.965306837888072,18.965306837888072,18.965306837888072,,0.9369607165393474,0.9369607165393474,0.9369607165393474,0.9369607165393474,47.92395477466159,47.92395477466159,47.92395477466159,47.92395477466159,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.98,0.98,0.98,0.98,46.96547567916836,46.96547567916836,46.96547567916836,46.96547567916836,187.86190271667343,4508.6856652001625,0.1342232630223634,4.7439874423402384e-05,0.245
1985-06-03,1985-06-14,1463.3217,0.94550510416192,1383.5781363808978,0.248,1985,6,3,1985.06,1984,9,246,36,0.1195411509833096,16.044391685440587,0.0115963032831732,0.61,3,Normal,53,12,12,13,120,210.0,0.1517803689420163,1173.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,73.57813638089783,18.5697201342266,4.204464936051305,4.204464936051305,4.55483701405558,42.04464936051304,71.5697201342266,16.204464936051306,16.204464936051306,17.55483701405558,162.04464936051303,1203.9786500063292,990.0,969.108483209846,20.89151679015401,0.8508530199467425,0.48,988.6691469800533,0.5349,0.5349,0.5349,0.5349,19.02576377020727,19.02576377020727,19.02576377020727,19.02576377020727,,0.9371503829630466,0.9371503829630466,0.9371503829630466,0.9371503829630466,48.08645709895112,48.08645709895112,48.08645709895112,48.08645709895112,0.979357578390043,0.979357578390043,0.979357578390043,0.979357578390043,0.98,0.98,0.98,0.98,47.124727956972094,47.124727956972094,47.124727956972094,47.124727956972094,188.4989118278884,4523.973883869321,0.1362401637257404,4.7600735310072825e-05,0.25
1985-06-04,1985-06-15,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1985,6,4,1985.06,1984,9,247,36,0.1158936876646893,42.21601063217828,0.0314724933869846,0.61,3,Normal,53,12,12,13,120,210.0,0.156557275599818,1131.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,31.362125748719563,7.915203165153033,1.7921214713554037,1.7921214713554037,1.9414649273016875,17.921214713554036,60.91520316515303,13.792121471355404,13.792121471355404,14.941464927301688,137.92121471355404,1188.4994461078638,990.0,968.9728523952102,21.02714760478977,0.8281689005834869,0.48,988.6918310994164,0.5349,0.5349,0.5349,0.5349,19.18407870420628,19.18407870420628,19.18407870420628,19.18407870420628,,0.9376443255571236,0.9376443255571236,0.9376443255571236,0.9376443255571236,48.51214419633605,48.51214419633605,48.51214419633605,48.51214419633605,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.98,0.98,0.98,0.98,47.54190131240933,47.54190131240933,47.54190131240933,47.54190131240933,190.1676052496373,4564.022525991296,0.1417720104058326,4.80221225377872e-05,0.255
1985-06-05,1985-06-16,1412.3815,0.928274988254288,1311.0784203230735,0.258,1985,6,5,1985.06,1984,9,248,36,0.1132771755159135,30.28370542564608,0.0230983173517443,0.61,3,Normal,53,12,12,13,120,210.0,0.160173485235347,1101.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,1.0784203230734877,0.2721727482042611,0.0616240184613421,0.0616240184613421,0.0667593533331206,0.6162401846134213,53.27217274820426,12.061624018461345,12.061624018461345,13.06675935333312,120.61624018461342,1177.395420785127,990.0,968.8776750353012,21.12232496469892,0.8118964205847873,0.48,988.7081035794153,0.5349,0.5349,0.5349,0.5349,19.29552854411417,19.29552854411417,19.29552854411417,19.29552854411417,,0.9379920490576362,0.9379920490576362,0.9379920490576362,0.9379920490576362,48.812070479856864,48.812070479856864,48.812070479856864,48.812070479856864,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.98,0.98,0.98,0.98,47.83582907025973,47.83582907025973,47.83582907025973,47.83582907025973,191.3433162810389,4592.239590744934,0.1459434564058254,4.831901926288861e-05,0.26
1985-06-06,1985-06-17,1382.3614,0.91853493973922,1269.7472452468237,0.263,1985,6,6,1985.06,1984,9,249,36,0.1097061619893255,41.33117507625003,0.032550710569343,0.61,3,Normal,53,12,12,13,120,210.0,0.1653872459941258,1059.7472452468237,1059.7472452468237,,4,264.9368113117059,264.9368113117059,264.9368113117059,264.9368113117059,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1136.7472452468237,990.0,968.74777705649,21.25222294350999,0.7523282365969239,0.4276714188208708,988.8200003445822,0.4964662018533119,0.4964662018533119,0.4964662018533119,0.4964662018533119,19.57575708623892,19.57575708623892,19.57575708623892,19.57575708623892,,0.939080724545874,0.939080724545874,0.939080724545874,0.939080724545874,47.7641988926182,47.7641988926182,47.7641988926182,47.7641988926182,0.9727942747987413,0.9727942747987413,0.9727942747987413,0.9727942747987413,0.98,0.98,0.98,0.98,46.80891491476583,46.80891491476583,46.80891491476583,46.80891491476583,187.2356596590633,4493.655831817519,0.1474590004900282,4.907765100982867e-05,0.265
1985-06-07,1985-06-18,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1985,6,7,1985.06,1984,9,250,36,0.1064438433129472,37.758318013638025,0.0306482608560744,0.61,3,Normal,53,12,12,13,120,210.0,0.1704560774516215,1021.9889272331854,1021.9889272331854,,4,255.4972318082964,255.4972318082964,255.4972318082964,255.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1098.9889272331854,990.0,968.6291080570186,21.370891942981416,0.696995016723643,0.378585605403141,988.9244193778732,0.4617198684183646,0.4617198684183646,0.4617198684183646,0.4617198684183646,19.833591452436217,19.833591452436217,19.833591452436217,19.833591452436217,,0.9391631388082544,0.9391631388082544,0.9391631388082544,0.9391631388082544,46.67317016240577,46.67317016240577,46.67317016240577,46.67317016240577,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.98,0.98,0.98,0.98,45.73970675915765,45.73970675915765,45.73970675915765,45.73970675915765,182.9588270366306,4391.011848879134,0.1485068761514939,4.972842175174381e-05,0.265
1985-06-08,1985-06-19,1333.2273,0.906175230008076,1208.137555230546,0.272,1985,6,8,1985.06,1984,9,251,36,0.1043830847719191,23.85137200263944,0.0197422651910592,0.61,3,Normal,53,12,12,13,120,210.0,0.1738212665360992,998.137555230546,998.137555230546,,4,249.5343888076365,249.5343888076365,249.5343888076365,249.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1075.137555230546,990.0,968.5541466021532,21.44585339784692,0.6620418387027163,0.3485100441844367,988.9894481171128,0.4404703608267277,0.4404703608267277,0.4404703608267277,0.4404703608267277,19.99483115413302,19.99483115413302,19.99483115413302,19.99483115413302,,0.939194540341711,0.939194540341711,0.939194540341711,0.939194540341711,45.95601948627458,45.95601948627458,45.95601948627458,45.95601948627458,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.98,0.98,0.98,0.98,45.036899096549085,45.036899096549085,45.036899096549085,45.036899096549085,180.14759638619637,4323.542313268712,0.1491118255584888,5.013437149412474e-05,0.27
1985-06-09,1985-06-20,1323.5347,0.9063317221724048,1199.561484005937,0.273,1985,6,9,1985.06,1984,9,252,36,0.1036421122181129,8.576071224608995,0.0071493386032779,0.61,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1985-06-10,1985-06-21,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1985,6,10,1985.06,1984,9,253,37,0.1021894809402341,16.81286201248622,0.0142150763905766,0.61,3,Normal,53,12,12,13,120,210.0,0.1775525213853623,972.7486219934508,972.7486219934508,,4,243.1871554983627,243.1871554983627,243.1871554983627,243.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1049.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6248354296500459,0.3281988975947606,989.0469656727552,0.4183638149143677,0.4183638149143677,0.4183638149143677,0.4183638149143677,20.154249045861366,20.154249045861366,20.154249045861366,20.154249045861366,,0.938908525837383,0.938908525837383,0.938908525837383,0.938908525837383,45.130405527094254,45.130405527094254,45.130405527094254,45.130405527094254,0.919152862058946,0.919152862058946,0.919152862058946,0.919152862058946,0.98,0.98,0.98,0.98,44.22779741655237,44.22779741655237,44.22779741655237,44.22779741655237,176.91118966620948,4245.868551989028,0.1495763227929502,5.05187013565705e-05,0.28
1985-06-11,1985-06-22,1256.9279,0.9151467263536076,1150.273452947515,0.287,1985,6,11,1985.06,1984,9,254,37,0.0993836263346652,32.4751690459359,0.0282325641461341,0.61,3,Normal,53,12,12,13,120,210.0,0.1825652843346824,940.2734529475148,940.2734529475148,,4,235.06836323687872,235.06836323687872,235.06836323687872,235.06836323687872,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1017.2734529475148,990.0,968.372287994978,21.62771200502209,0.5861132820692575,0.3022187623580119,989.1116679555728,0.3908297004759125,0.3908297004759125,0.3908297004759125,0.3908297004759125,20.34855026011885,20.34855026011885,20.34855026011885,20.34855026011885,,0.9379384106421872,0.9379384106421872,0.9379384106421872,0.9379384106421872,43.99878436418916,43.99878436418916,43.99878436418916,43.99878436418916,0.8961055878653597,0.8961055878653597,0.8961055878653597,0.8961055878653597,0.979610558786536,0.979610558786536,0.979610558786536,0.979610558786536,43.101673736931644,43.101673736931644,43.101673736931644,43.101673736931644,172.40669494772658,4137.760678745438,0.1498832251634979,5.093278816546992e-05,0.285
1985-06-12,1985-06-23,1229.0427,0.91756512366433,1127.726717014242,0.293,1985,6,12,1985.06,1984,9,255,37,0.0974355883500305,22.546735933272885,0.0199930848432565,0.61,3,Normal,53,12,12,13,120,210.0,0.1862153275538189,917.726717014242,917.726717014242,,4,229.4316792535605,229.4316792535605,229.4316792535605,229.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,994.726717014242,990.0,968.301426824902,21.69857317509809,0.5654827123871408,0.2841813736113936,989.1503359140014,0.3723700071964648,0.3723700071964648,0.3723700071964648,0.3723700071964648,20.476539081903027,20.476539081903027,20.476539081903027,20.476539081903027,,0.9372327779019268,0.9372327779019268,0.9372327779019268,0.9372327779019268,43.1813391566074,43.1813391566074,43.1813391566074,43.1813391566074,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.977945700929954,0.977945700929954,0.977945700929954,0.977945700929954,42.22900498860249,42.22900498860249,42.22900498860249,42.22900498860249,168.91601995440996,4053.984478905839,0.1497845332614184,5.112754786812489e-05,0.295
1985-06-13,1985-06-24,1201.5505,0.921902008637954,1107.711819429938,0.298,1985,6,13,1985.06,1984,9,256,37,0.0957063011987466,20.01489758430398,0.018068686487975,0.61,3,Normal,53,12,12,13,120,210.0,0.1895799939266445,897.711819429938,897.711819429938,,4,224.4279548574845,224.4279548574845,224.4279548574845,224.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,974.711819429938,990.0,968.2385228610656,21.761477138934534,0.5471688091900019,0.2681694555439504,989.184661735266,0.3563037782525013,0.3563037782525013,0.3563037782525013,0.3563037782525013,20.58983509594814,20.58983509594814,20.58983509594814,20.58983509594814,,0.9365577583054978,0.9365577583054978,0.9365577583054978,0.9365577583054978,42.442707990033554,42.442707990033554,42.442707990033554,42.442707990033554,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.9764413604685,0.9764413604685,0.9764413604685,0.9764413604685,41.44281553175564,41.44281553175564,41.44281553175564,41.44281553175564,165.77126212702257,3978.5102910485416,0.1496519755583482,5.129438180094676e-05,0.3
1985-06-14,1985-06-25,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1985,6,14,1985.06,1984,9,257,37,0.0938670765659718,21.28732213859689,0.0195939268597773,0.61,3,Normal,53,12,12,13,120,210.0,0.1932946104617202,876.4244972913411,876.4244972913411,,4,219.10612432283529,219.10612432283529,219.10612432283529,219.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.4244972913413,990.0,968.17161984863,21.828380151370084,0.527690620239472,0.2511395978330729,989.2211697819274,0.3396468629143326,0.3396468629143326,0.3396468629143326,0.3396468629143326,20.709903070383167,20.709903070383167,20.709903070383167,20.709903070383167,,0.9355636668750782,0.9355636668750782,0.9355636668750782,0.9355636668750782,41.63366371673894,41.63366371673894,41.63366371673894,41.63366371673894,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.9747936124577168,0.9747936124577168,0.9747936124577168,0.9747936124577168,40.58422945428972,40.58422945428972,40.58422945428972,40.58422945428972,162.33691781715888,3896.086027611813,0.1494231013953524,5.145176614974753e-05,0.305
1985-06-15,1985-06-26,1138.9177,0.936281984298218,1066.3481241083623,0.314,1985,6,15,1985.06,1984,9,258,37,0.0921324779229625,20.07637318297861,0.0188272223011276,0.61,3,Normal,53,12,12,13,120,210.0,0.1969338110624929,856.3481241083623,856.3481241083623,,4,214.08703102709055,214.08703102709055,214.08703102709055,214.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,933.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5093204660343839,0.2350784992866898,989.2556010346788,0.3242610930812717,0.3242610930812717,0.3242610930812717,0.3242610930812717,20.82281726582849,20.82281726582849,20.82281726582849,20.82281726582849,,0.9346611565273372,0.9346611565273372,0.9346611565273372,0.9346611565273372,40.86229370649595,40.86229370649595,40.86229370649595,40.86229370649595,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.9732225941069164,0.9732225941069164,0.9732225941069164,0.9732225941069164,39.76810748219471,39.76810748219471,39.76810748219471,39.76810748219471,159.07242992877883,3817.738318290692,0.1491749517183132,5.15990925271602e-05,0.315
