Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1985-08-08,1985-08-19,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1985,8,8,1985.08,1984,11,312,45,0.0302589393207132,10.129595741912569,0.0289235872687098,0.65,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1985-08-09,1985-08-20,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1985,8,9,1985.08,1984,11,313,45,0.0302589393207132,0.0,0.0,0.65,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1985-08-10,1985-08-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1985,8,10,1985.08,1984,11,314,45,0.029975485914772,3.2807107169124947,0.009456173846428,0.65,3,Normal,47,8,6,5,89,155.0,0.4467650678983776,191.9384943839358,191.9384943839358,,1,191.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1248016053788188,0.0091938494383935,989.8660045451828,0.2606727047243053,0.0,0.0,0.0,24.470639368538905,24.73131207326321,24.73131207326321,24.73131207326321,,0.9322376752416864,0.0,0.0,0.0,42.94105897448405,0.0,0.0,0.0,0.8745633192359276,0.0,0.0,0.0,0.9774563319235928,0.96,0.96,0.96,41.973009994113845,0.0,0.0,0.0,41.973009994113845,1007.3522398587322,0.1209811268381906,6.074429978328104e-05,0.71
1985-08-11,1985-08-22,379.1131,0.9090149185803196,344.6194637292325,0.718,1985,8,11,1985.08,1984,11,315,45,0.0297751216662056,2.319030654703284,0.0067292503725945,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1985-08-12,1985-08-23,374.7305,0.908907350449394,340.5953058875766,0.721,1985,8,12,1985.08,1984,11,316,46,0.0294274344286866,4.024157841655892,0.0118150713532857,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1985-08-13,1985-08-24,370.3799,0.9134433097017404,338.3210417029997,0.727,1985,8,13,1985.08,1984,11,317,46,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1985-08-14,1985-08-25,366.0613,0.9164389073302937,335.4728177879068,0.731,1985,8,14,1985.08,1984,11,318,46,0.0289848514568751,2.848223915092888,0.0084901779341585,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1985-08-15,1985-08-26,361.7746,0.9166247913690906,331.6115672476363,0.736,1985,8,15,1985.08,1984,11,319,46,0.0286512394101957,3.861250540270533,0.0116438958155735,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1985-08-16,1985-08-27,357.5196,0.9208048873506705,329.2057950036568,0.742,1985,8,16,1985.08,1984,11,320,46,0.0284433806883159,2.40577224397947,0.0073078064860697,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3493255639643967,214.2057950036568,214.2057950036568,,1,214.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0128411590007313,989.8580277246164,0.3246173850109705,0.0,0.0,0.0,24.48738136458708,24.811998749598047,24.811998749598047,24.811998749598047,,0.9384822029447596,0.0,0.0,0.0,48.27678066506033,0.0,0.0,0.0,0.9832338220989884,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.31124505175912,0.0,0.0,0.0,47.31124505175912,1135.469881242219,0.1437132813875089,6.135227347212142e-05,0.74
1985-08-17,1985-08-28,353.2963,0.921778111561846,325.6607962357874,0.746,1985,8,17,1985.08,1984,11,321,46,0.028137092794772,3.544998767869401,0.010885555795616,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1985-08-18,1985-08-29,353.2963,0.921778111561846,325.6607962357874,0.746,1985,8,18,1985.08,1984,11,322,46,0.028137092794772,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1985-08-19,1985-08-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1985,8,19,1985.08,1984,11,323,47,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3553478496615248,208.62655383883583,208.62655383883583,,1,208.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0117253107677671,989.8611126601623,0.3079620682861773,0.0,0.0,0.0,24.53501782268213,24.84297989096831,24.84297989096831,24.84297989096831,,0.93709733142156,0.0,0.0,0.0,47.04130515957748,0.0,0.0,0.0,0.9580713881787676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.100479056385936,0.0,0.0,0.0,46.100479056385936,1106.4114973532623,0.1424496182700252,6.13809143234292e-05,0.75
1985-08-20,1985-08-31,344.9443,0.9283094176295976,320.2150422476492,0.757,1985,8,20,1985.08,1984,11,324,47,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3591336596581894,205.2150422476492,205.2150422476492,,1,205.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,256.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1259580007808063,0.0110430084495298,989.8629989907696,0.2979322242080886,0.0,0.0,0.0,24.56399155532339,24.86192377953148,24.86192377953148,24.86192377953148,,0.9362531635841876,0.0,0.0,0.0,46.2849851193969,0.0,0.0,0.0,0.9426677213726457,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.35928541700896,0.0,0.0,0.0,45.35928541700896,1088.6228500082152,0.1416525754025284,6.139804064421136e-05,0.755
1985-08-21,1985-09-01,344.9443,0.9283094176295976,320.2150422476492,0.757,1985,8,21,1985.08,1984,11,325,47,0.0276665796501968,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1985-08-22,1985-09-02,340.8154,0.928721014594374,316.52242407738737,0.763,1985,8,22,1985.08,1984,11,326,47,0.0273475374402862,3.692618170261824,0.0116662134792668,0.67,3,Normal,47,8,6,5,89,155.0,0.4896967425034747,161.52242407738737,161.52242407738737,,1,161.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,222.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1140666915992932,0.0061522424077387,989.8797810659928,0.1846015753779909,0.0,0.0,0.0,24.71256737022805,24.89716894560604,24.89716894560604,24.89716894560604,,0.9216646237034068,0.0,0.0,0.0,36.0796493240298,0.0,0.0,0.0,0.7348197418336007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9972598443089,0.0,0.0,0.0,34.9972598443089,839.9342362634136,0.1105680267245531,6.0186448559030485e-05,0.765
1985-08-23,1985-09-03,340.8154,0.928721014594374,316.52242407738737,0.763,1985,8,23,1985.08,1984,11,327,47,0.0273475374402862,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4896967425034747,161.52242407738737,161.52242407738737,,1,161.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,222.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1140666915992932,0.0061522424077387,989.8797810659928,0.1846015753779909,0.0,0.0,0.0,24.71256737022805,24.89716894560604,24.89716894560604,24.89716894560604,,0.9216646237034068,0.0,0.0,0.0,36.0796493240298,0.0,0.0,0.0,0.7348197418336007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9972598443089,0.0,0.0,0.0,34.9972598443089,839.9342362634136,0.1105680267245531,6.0186448559030485e-05,0.765
1985-08-24,1985-09-04,340.8154,0.928721014594374,316.52242407738737,0.763,1985,8,24,1985.08,1984,11,328,47,0.0273475374402862,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4896967425034747,161.52242407738737,161.52242407738737,,1,161.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,222.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1140666915992932,0.0061522424077387,989.8797810659928,0.1846015753779909,0.0,0.0,0.0,24.71256737022805,24.89716894560604,24.89716894560604,24.89716894560604,,0.9216646237034068,0.0,0.0,0.0,36.0796493240298,0.0,0.0,0.0,0.7348197418336007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9972598443089,0.0,0.0,0.0,34.9972598443089,839.9342362634136,0.1105680267245531,6.0186448559030485e-05,0.765
1985-08-25,1985-09-05,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1985,8,25,1985.08,1984,11,329,47,0.0269408652549,4.706853997526082,0.0150949934806673,0.67,3,Normal,47,8,6,5,89,155.0,0.4970887116390687,156.8155700798613,156.8155700798613,,1,156.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,217.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1124054434218999,0.0056815570079861,989.88191299957,0.174030565577292,0.0,0.0,0.0,24.74880458359356,24.92283514917085,24.92283514917085,24.92283514917085,,0.9198104336973736,0.0,0.0,0.0,35.00905909371902,0.0,0.0,0.0,0.7130154601572101,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95878732090745,0.0,0.0,0.0,33.95878732090745,815.0108957017787,0.1089066441172582,6.015344313849648e-05,0.765
1985-08-26,1985-09-06,332.6514,0.9289857410847936,309.0284073518941,0.77,1985,8,26,1985.08,1984,11,330,48,0.0267000543952036,2.7871627279672,0.0090191149475569,0.67,3,Normal,47,8,6,5,89,155.0,0.5015720118684746,154.0284073518941,154.0284073518941,,1,154.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,215.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1114217356195403,0.0054028407351894,989.8831754236452,0.1679013598800912,0.0,0.0,0.0,24.770132027005783,24.93803338688588,24.93803338688588,24.93803338688588,,0.9187138760244808,0.0,0.0,0.0,34.37542859323892,0.0,0.0,0.0,0.7001105619804261,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.34416573544176,0.0,0.0,0.0,33.34416573544176,800.2599776506022,0.1079000018838798,6.013350666338e-05,0.77
1985-08-27,1985-09-07,328.6161,0.9312389803097992,306.020121877383,0.775,1985,8,27,1985.08,1984,11,331,48,0.0264401385302058,3.008285474511069,0.0098303518607068,0.67,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1985-08-28,1985-09-08,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1985,8,28,1985.08,1984,11,332,48,0.0258491702194448,6.839911004178588,0.022862177228284,0.67,3,Normal,47,8,6,5,89,155.0,0.5180823943789871,144.18021087320443,144.18021087320443,,1,144.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1079458898721615,0.0044180210873204,989.8876360890404,0.1471440259638729,0.0,0.0,0.0,24.843771219583868,24.99091524554774,24.99091524554774,24.99091524554774,,0.9147961804675938,0.0,0.0,0.0,32.135585703501164,0.0,0.0,0.0,0.654492580519372,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.171518132396127,0.0,0.0,0.0,31.171518132396127,748.116435177507,0.1041897725836115,6.005508650831022e-05,0.785
1985-08-29,1985-09-09,316.6956,0.9306200236043244,294.72326674738565,0.794,1985,8,29,1985.08,1984,11,333,48,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.67,3,Normal,47,8,6,5,89,155.0,0.5259170804891159,139.72326674738565,139.72326674738565,,1,139.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,200.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1063728454757022,0.0039723266747385,989.8896548278497,0.1381631374899281,0.0,0.0,0.0,24.872598623370035,25.010761760859964,25.010761760859964,25.010761760859964,,0.9127737570548444,0.0,0.0,0.0,31.109407324564422,0.0,0.0,0.0,0.6335928172009048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.17612510482749,0.0,0.0,0.0,30.17612510482749,724.2270025158598,0.1023879975200335,5.999184794840213e-05,0.795
1985-08-30,1985-09-10,316.6956,0.9306200236043244,294.72326674738565,0.794,1985,8,30,1985.08,1984,11,334,48,0.0254640902469741,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.5259170804891159,139.72326674738565,139.72326674738565,,1,139.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,200.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1063728454757022,0.0039723266747385,989.8896548278497,0.1381631374899281,0.0,0.0,0.0,24.872598623370035,25.010761760859964,25.010761760859964,25.010761760859964,,0.9127737570548444,0.0,0.0,0.0,31.109407324564422,0.0,0.0,0.0,0.6335928172009048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.17612510482749,0.0,0.0,0.0,30.17612510482749,724.2270025158598,0.1023879975200335,5.999184794840213e-05,0.795
1985-08-31,1985-09-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1985,8,31,1985.08,1984,11,335,48,0.0251010960266824,4.20132199411654,0.014461289654675,0.67,3,Normal,47,8,6,5,89,155.0,0.5335225197244101,135.5219447532691,135.5219447532691,,1,135.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,196.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1048900558926831,0.0035521944753269,989.891557749632,0.130012572821342,0.0,0.0,0.0,24.89945739779749,25.029469970618837,25.029469970618837,25.029469970618837,,0.9108719871493888,0.0,0.0,0.0,30.143630244991936,0.0,0.0,0.0,0.6139232229122594,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.239321337642178,0.0,0.0,0.0,29.239321337642178,701.7437121034122,0.1006441057747778,5.993150201384401e-05,0.795
1985-09-01,1985-09-12,312.7836,0.9288272938647332,290.5219447532691,0.797,1985,9,1,1985.09,1984,12,336,48,0.0251010960266824,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1985-09-02,1985-09-13,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1985,9,2,1985.09,1984,12,337,49,0.0245037284884213,6.913976137280827,0.0243786384812145,0.64,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1985-09-03,1985-09-14,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1985,9,3,1985.09,1984,12,338,49,0.0243062444735331,2.2856946167617025,0.008124826322028,0.64,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1985-09-04,1985-09-15,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1985,9,4,1985.09,1984,12,339,49,0.0243062444735331,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1985-09-05,1985-09-16,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1985,9,5,1985.09,1984,12,340,49,0.0238397023455822,5.399793147580169,0.0195699644730414,0.64,3,Normal,40,6,4,3,65,118.0,0.4276563462164736,157.9224808516464,157.9224808516464,,1,157.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1089137531213724,0.0057922480851646,989.8852939987936,0.176487907490655,0.0,0.0,0.0,24.905116167896196,25.08160407538685,25.08160407538685,25.08160407538685,,0.9204006800351342,0.0,0.0,0.0,35.50161909233334,0.0,0.0,0.0,0.7230472320230823,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.43657051956334,0.0,0.0,0.0,34.43657051956334,826.4776924695202,0.1248052366493422,6.05722122754527e-05,0.82
1985-09-06,1985-09-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1985,9,6,1985.09,1984,12,341,49,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.64,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1985-09-07,1985-09-18,289.9506,0.935581823043148,271.2725109404546,0.835,1985,9,7,1985.09,1984,12,342,49,0.0234379449452552,2.491926516416811,0.0091860635188494,0.64,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1985-09-08,1985-09-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1985,9,8,1985.09,1984,12,343,49,0.023350658045506,1.0102650433937583,0.0037380916451739,0.64,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1985-09-09,1985-09-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1985,9,9,1985.09,1984,12,344,50,0.023350658045506,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1985-09-10,1985-09-21,282.5805,0.9441063439037743,266.78604271350054,0.847,1985,9,10,1985.09,1984,12,345,50,0.0230503140904464,3.476203183560301,0.0130299289580653,0.64,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1985-09-11,1985-09-22,275.3297,0.9493451834369376,261.382924552137,0.855,1985,9,11,1985.09,1984,12,346,50,0.0225834846813046,5.403118161363523,0.0206712744171082,0.65,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1985-09-12,1985-09-23,271.7487,0.9523418217225876,258.7976520087449,0.862,1985,9,12,1985.09,1984,12,347,50,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.65,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1985-09-13,1985-09-24,271.7487,0.9523418217225876,258.7976520087449,0.862,1985,9,13,1985.09,1984,12,348,50,0.0223601171335555,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1985-09-14,1985-09-25,268.1972,0.9570673705328404,256.6827889882703,0.865,1985,9,14,1985.09,1984,12,349,50,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1985-09-15,1985-09-26,268.1972,0.9570673705328404,256.6827889882703,0.865,1985,9,15,1985.09,1984,12,350,50,0.0221773929685865,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1985-09-16,1985-09-27,264.675,0.9437959007304476,249.7991800258312,0.875,1985,9,16,1985.09,1984,12,351,51,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.65,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1985-09-17,1985-09-28,261.1822,0.9426194585361816,246.1954239432886,0.879,1985,9,17,1985.09,1984,12,352,51,0.0212712846287001,3.603756082542589,0.0146377866201636,0.65,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1985-09-18,1985-09-29,261.1822,0.9426194585361816,246.1954239432886,0.879,1985,9,18,1985.09,1984,12,353,51,0.0212712846287001,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1985-09-19,1985-09-30,257.7185,0.9439744768586136,243.27968621428656,0.884,1985,9,19,1985.09,1984,12,354,51,0.0210193648889143,2.915737729001989,0.0119851261499644,0.65,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1985-09-20,1985-10-01,254.284,0.9424159355737844,239.64129376144416,0.89,1985,9,20,1985.09,1984,12,355,51,0.0207050077809887,3.638392452842453,0.0151826606998056,0.65,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1985-09-21,1985-10-02,250.8784,0.9414693900674836,236.1943342291061,0.893,1985,9,21,1985.09,1984,12,356,51,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.64,3,Normal,40,6,4,3,65,118.0,0.4995886136944385,118.19433422910612,118.19433422910612,,1,118.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0948923265903338,0.0018194334229106,989.9032882399868,0.0989025948203161,0.0,0.0,0.0,25.187219639791778,25.28612223461209,25.28612223461209,25.28612223461209,,0.900619858916777,0.0,0.0,0.0,26.294027122125616,0.0,0.0,0.0,0.5355199006542896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.505206308461847,0.0,0.0,0.0,25.505206308461847,612.1249514030843,0.1079839886579246,5.994178634988764e-05,0.895
1985-09-22,1985-10-03,247.5017,0.9485505757172864,234.76788002600708,0.898,1985,9,22,1985.09,1984,12,357,51,0.020283944834247,1.4264542030990697,0.0060760194407388,0.64,3,Normal,40,6,4,3,65,118.0,0.5026241238236177,116.76788002600708,116.76788002600708,,1,116.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.76788002600708,990.0,964.608607280156,25.391392719843907,0.0943888847990603,0.0016767880026007,989.9039343271984,0.0965346808431717,0.0,0.0,0.0,25.19879236619912,25.29532704704229,25.29532704704229,25.29532704704229,,0.8994291099054095,0.0,0.0,0.0,25.95426665818234,0.0,0.0,0.0,0.5286001356045283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.17563865843687,0.0,0.0,0.0,25.17563865843687,604.2153278024849,0.107236299342346,5.9890039616368336e-05,0.9
1985-09-23,1985-10-04,247.5017,0.9485505757172864,234.76788002600708,0.898,1985,9,23,1985.09,1984,12,358,52,0.020283944834247,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.5026241238236177,116.76788002600708,116.76788002600708,,1,116.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.76788002600708,990.0,964.608607280156,25.391392719843907,0.0943888847990603,0.0016767880026007,989.9039343271984,0.0965346808431717,0.0,0.0,0.0,25.19879236619912,25.29532704704229,25.29532704704229,25.29532704704229,,0.8994291099054095,0.0,0.0,0.0,25.95426665818234,0.0,0.0,0.0,0.5286001356045283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.17563865843687,0.0,0.0,0.0,25.17563865843687,604.2153278024849,0.107236299342346,5.9890039616368336e-05,0.9
1985-09-24,1985-10-05,244.1538,0.9479000783611428,231.4334061521708,0.906,1985,9,24,1985.09,1984,12,359,52,0.0199958462915475,3.33447387383626,0.0144079194498126,0.64,3,Normal,40,6,4,3,65,118.0,0.5098658917132011,113.4334061521708,113.4334061521708,,1,113.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,163.4334061521708,990.0,964.588600436913,25.411399563087,0.0932120411987879,0.001343340615217,989.905444618186,0.0910934498434732,0.0,0.0,0.0,25.225750731429567,25.31684418127304,25.31684418127304,25.31684418127304,,0.8966497371036486,0.0,0.0,0.0,25.162083433899795,0.0,0.0,0.0,0.5124660577169001,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.4072209308828,0.0,0.0,0.0,24.4072209308828,585.7733023411872,0.1054610971539463,5.9768844310439e-05,0.905
1985-09-25,1985-10-06,240.8345,0.9523763640910288,229.3650854576809,0.908,1985,9,25,1985.09,1984,12,360,52,0.0198171433835436,2.068320694489956,0.0090175917156823,0.64,3,Normal,40,6,4,3,65,118.0,0.514463654154423,111.36508545768088,111.36508545768088,,1,111.36508545768088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,161.3650854576809,990.0,964.576190512746,25.423809487253948,0.0924820639775775,0.001136508545768,989.9063814274766,0.0877841367322894,0.0,0.0,0.0,25.24240677799828,25.330190914730565,25.330190914730565,25.330190914730565,,0.8949286207067355,0.0,0.0,0.0,24.67214522273374,0.0,0.0,0.0,0.502487682744068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.931980866051727,0.0,0.0,0.0,23.931980866051727,574.3675407852414,0.1043401214195144,5.96935065911508e-05,0.91
1985-09-26,1985-10-07,237.5439,0.9621267175397727,228.5473327785961,0.91,1985,9,26,1985.09,1984,12,361,52,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.64,3,Normal,40,6,4,3,65,118.0,0.5163044283448796,110.54733277859609,110.54733277859609,,1,110.54733277859609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,160.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0921934526273619,0.0010547332778596,989.9067518140948,0.0864757324457537,0.0,0.0,0.0,25.248992084977385,25.335467817423137,25.335467817423137,25.335467817423137,,0.8942487695000843,0.0,0.0,0.0,24.478757249559305,0.0,0.0,0.0,0.4985490274859329,0.0,0.0,0.0,0.9698549027485932,0.96,0.96,0.96,23.74084273167776,0.0,0.0,0.0,23.74084273167776,569.7802255602662,0.1038771375847845,5.965479555969894e-05,0.91
1985-09-27,1985-10-08,237.5439,0.9621267175397727,228.5473327785961,0.91,1985,9,27,1985.09,1984,12,362,52,0.0197464895520707,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.5163044283448796,110.54733277859609,110.54733277859609,,1,110.54733277859609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,160.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0921934526273619,0.0010547332778596,989.9067518140948,0.0864757324457537,0.0,0.0,0.0,25.248992084977385,25.335467817423137,25.335467817423137,25.335467817423137,,0.8942487695000843,0.0,0.0,0.0,24.478757249559305,0.0,0.0,0.0,0.4985490274859329,0.0,0.0,0.0,0.9698549027485932,0.96,0.96,0.96,23.74084273167776,0.0,0.0,0.0,23.74084273167776,569.7802255602662,0.1038771375847845,5.965479555969894e-05,0.91
1985-09-28,1985-10-09,237.5439,0.9621267175397727,228.5473327785961,0.91,1985,9,28,1985.09,1984,12,363,52,0.0197464895520707,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.5163044283448796,110.54733277859609,110.54733277859609,,1,110.54733277859609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,160.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0921934526273619,0.0010547332778596,989.9067518140948,0.0864757324457537,0.0,0.0,0.0,25.248992084977385,25.335467817423137,25.335467817423137,25.335467817423137,,0.8942487695000843,0.0,0.0,0.0,24.478757249559305,0.0,0.0,0.0,0.4985490274859329,0.0,0.0,0.0,0.9698549027485932,0.96,0.96,0.96,23.74084273167776,0.0,0.0,0.0,23.74084273167776,569.7802255602662,0.1038771375847845,5.965479555969894e-05,0.91
1985-09-29,1985-10-10,234.2817,0.966268687364318,226.3790707324809,0.913,1985,9,29,1985.09,1984,12,364,52,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.64,3,Normal,40,6,4,3,65,118.0,0.521249599701044,108.3790707324809,108.3790707324809,,1,108.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0914282028730585,0.000837907073248,989.9077338900536,0.0831361875133709,0.0,0.0,0.0,25.26632327814544,25.34945946565881,25.34945946565881,25.34945946565881,,0.8924476675373528,0.0,0.0,0.0,23.96673808554827,0.0,0.0,0.0,0.488120938605871,0.0,0.0,0.0,0.9688120938605872,0.96,0.96,0.96,23.219265707668296,0.0,0.0,0.0,23.219265707668296,557.2623769840391,0.1025680758938498,5.951145351511925e-05,0.915
1985-09-30,1985-10-11,234.2817,0.966268687364318,226.3790707324809,0.913,1985,9,30,1985.09,1984,12,365,53,0.0195591517112863,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.521249599701044,108.3790707324809,108.3790707324809,,1,108.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0914282028730585,0.000837907073248,989.9077338900536,0.0831361875133709,0.0,0.0,0.0,25.26632327814544,25.34945946565881,25.34945946565881,25.34945946565881,,0.8924476675373528,0.0,0.0,0.0,23.96673808554827,0.0,0.0,0.0,0.488120938605871,0.0,0.0,0.0,0.9688120938605872,0.96,0.96,0.96,23.219265707668296,0.0,0.0,0.0,23.219265707668296,557.2623769840391,0.1025680758938498,5.951145351511925e-05,0.915
