Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1985-12-04,1985-12-15,250.8784,0.9414693900674836,236.1943342291061,0.893,1985,12,4,1985.12,1985,3,65,10,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.326002739444676,159.19433422910612,159.19433422910612,,1,159.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,198.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1054802961903338,0.0059194334229106,989.8886002703867,0.1793114219886156,0.0,0.0,0.0,25.092122843023475,25.27143426501209,25.27143426501209,25.27143426501209,,0.9210465443337512,0.0,0.0,0.0,36.08155857474453,0.0,0.0,0.0,0.7348586267768744,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9991118175022,0.0,0.0,0.0,34.9991118175022,839.9786836200527,0.1481793029952759,6.10698587480522e-05,0.895
1985-12-05,1985-12-16,250.8784,0.9414693900674836,236.1943342291061,0.893,1985,12,5,1985.12,1985,3,66,10,0.0204071904773947,0.0,0.0,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.326002739444676,159.19433422910612,159.19433422910612,,1,159.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,198.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1054802961903338,0.0059194334229106,989.8886002703867,0.1793114219886156,0.0,0.0,0.0,25.092122843023475,25.27143426501209,25.27143426501209,25.27143426501209,,0.9210465443337512,0.0,0.0,0.0,36.08155857474453,0.0,0.0,0.0,0.7348586267768744,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9991118175022,0.0,0.0,0.0,34.9991118175022,839.9786836200527,0.1481793029952759,6.10698587480522e-05,0.895
1985-12-06,1985-12-17,250.8784,0.9414693900674836,236.1943342291061,0.893,1985,12,6,1985.12,1985,3,67,10,0.0204071904773947,0.0,0.0,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.326002739444676,159.19433422910612,159.19433422910612,,1,159.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,198.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1054802961903338,0.0059194334229106,989.8886002703867,0.1793114219886156,0.0,0.0,0.0,25.092122843023475,25.27143426501209,25.27143426501209,25.27143426501209,,0.9210465443337512,0.0,0.0,0.0,36.08155857474453,0.0,0.0,0.0,0.7348586267768744,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9991118175022,0.0,0.0,0.0,34.9991118175022,839.9786836200527,0.1481793029952759,6.10698587480522e-05,0.895
1985-12-07,1985-12-18,282.5805,0.9441063439037743,266.78604271350054,0.847,1985,12,7,1985.12,1985,3,68,10,0.0230503140904464,30.591708484394392,0.1146675747098456,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2886207959637892,189.7860427135005,189.7860427135005,,1,189.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,228.7860427135005,990.0,964.767144170854,25.232855829145933,0.1162773879685876,0.00897860427135,989.87474400776,0.2548308736179114,0.0,0.0,0.0,24.85276896328813,25.107599836906047,25.107599836906047,25.107599836906047,,0.9320004123415068,0.0,0.0,0.0,43.11157177822101,0.0,0.0,0.0,0.8780360850961509,0.0,0.0,0.0,0.9778036085096152,0.96,0.96,0.96,42.15465045326579,0.0,0.0,0.0,42.15465045326579,1011.7116108783788,0.158009204771388,6.169908470868913e-05,0.845
1985-12-08,1985-12-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1985,12,8,1985.12,1985,3,69,10,0.023350658045506,3.476203183560301,0.012862333664186,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
1985-12-09,1985-12-20,289.9506,0.935581823043148,271.2725109404546,0.835,1985,12,9,1985.12,1985,3,70,10,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1985-12-10,1985-12-21,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1985,12,10,1985.12,1985,3,71,11,0.0243062444735331,10.049763058771989,0.0357233109056967,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2737074420215005,204.32227399922655,204.32227399922655,,1,204.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,243.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1214077428442509,0.0108644547998453,989.867727802356,0.295361703637788,0.0,0.0,0.0,24.74707700272122,25.042438706359007,25.042438706359007,25.042438706359007,,0.9361395897532624,0.0,0.0,0.0,46.42147489948593,0.0,0.0,0.0,0.9454475539610168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.49304540149621,0.0,0.0,0.0,45.49304540149621,1091.8330896359091,0.1617114946313184,6.184816177221582e-05,0.815
1985-12-11,1985-12-22,312.7836,0.9288272938647332,290.5219447532691,0.797,1985,12,11,1985.12,1985,3,72,11,0.0251010960266824,9.199670754042527,0.0316660098150434,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1985-12-12,1985-12-23,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1985,12,12,1985.12,1985,3,73,11,0.0261191340172329,11.78284711285272,0.038976713005829,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2547098229064793,225.30479186612183,225.30479186612183,,2,112.65239593306092,112.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,264.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1288131244204253,0.0150609583732243,989.8561259172064,0.0898438334928974,0.0898438334928974,0.0,0.0,24.85475812438298,24.85475812438298,24.944601957875875,24.944601957875875,,0.8955204436147073,0.8955204436147073,0.0,0.0,24.590319878597192,24.590319878597192,0.0,0.0,0.5008211787901669,0.5008211787901669,0.0,0.0,0.97,0.97,0.96,0.96,23.85261028223928,23.85261028223928,0.0,0.0,47.70522056447855,1144.9252935474851,0.1578050426193879,5.881566054162633e-05,0.78
1985-12-13,1985-12-24,316.6956,0.9306200236043244,294.72326674738565,0.794,1985,12,13,1985.12,1985,3,74,11,0.0254640902469741,7.581525118736181,0.0257242164909718,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2612620335333027,217.72326674738565,217.72326674738565,,1,217.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,256.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1261373689753568,0.0135446533494771,989.8603179776752,0.3353876615819478,0.0,0.0,0.0,24.64603724910357,24.98142491068552,24.98142491068552,24.98142491068552,,0.93947636913565,0.0,0.0,0.0,49.43977693117871,0.0,0.0,0.0,1.0069201004313384,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1635432469650025,6.149498438503315e-05,0.795
1985-12-14,1985-12-25,312.7836,0.9288272938647332,290.5219447532691,0.797,1985,12,14,1985.12,1985,3,75,11,0.0251010960266824,4.20132199411654,0.014461289654675,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1985-12-15,1985-12-26,312.7836,0.9288272938647332,290.5219447532691,0.797,1985,12,15,1985.12,1985,3,76,11,0.0251010960266824,0.0,0.0,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1985-12-16,1985-12-27,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1985,12,16,1985.12,1985,3,77,11,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.26811792052707,210.1870699602335,210.1870699602335,,1,210.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,249.1870699602335,990.0,964.848748279841,25.151251720159053,0.1234776113048986,0.0120374139920466,989.864484974703,0.3125612098807004,0.0,0.0,0.0,24.703175484981383,25.015736694862085,25.015736694862085,25.015736694862085,,0.9376121601087,0.0,0.0,0.0,47.74420984454772,0.0,0.0,0.0,0.9723871658767356,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.78932564765676,0.0,0.0,0.0,46.78932564765676,1122.9438155437622,0.1629228142274498,6.183555869819138e-05,0.805
1985-12-17,1985-12-28,312.7836,0.9288272938647332,290.5219447532691,0.797,1985,12,17,1985.12,1985,3,78,12,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1985-12-18,1985-12-29,316.6956,0.9306200236043244,294.72326674738565,0.794,1985,12,18,1985.12,1985,3,79,12,0.0254640902469741,4.20132199411654,0.0142551419183256,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2612620335333027,217.72326674738565,217.72326674738565,,1,217.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,256.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1261373689753568,0.0135446533494771,989.8603179776752,0.3353876615819478,0.0,0.0,0.0,24.64603724910357,24.98142491068552,24.98142491068552,24.98142491068552,,0.93947636913565,0.0,0.0,0.0,49.43977693117871,0.0,0.0,0.0,1.0069201004313384,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1635432469650025,6.149498438503315e-05,0.795
1985-12-19,1985-12-30,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1985,12,19,1985.12,1985,3,80,12,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2573699636592387,222.18021087320443,222.18021087320443,,2,111.09010543660222,111.09010543660222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,261.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1277103628421916,0.0144360421746408,989.8578535949832,0.0873441686985635,0.0873441686985635,0.0,0.0,24.873788582791803,24.873788582791803,24.961132751490368,24.961132751490368,,0.894217015474116,0.894217015474116,0.0,0.0,24.23254046642967,24.23254046642967,0.0,0.0,0.4935344290515207,0.4935344290515207,0.0,0.0,0.969353442905152,0.969353442905152,0.96,0.96,23.489896531472017,23.489896531472017,0.0,0.0,46.97979306294403,1127.5150335106568,0.1570284108224475,5.873584540313493e-05,0.785
1985-12-20,1985-12-31,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1985,12,20,1985.12,1985,3,81,12,0.0261191340172329,3.124580992917401,0.0103358632644538,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2547098229064793,225.30479186612183,225.30479186612183,,2,112.65239593306092,112.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,264.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1288131244204253,0.0150609583732243,989.8561259172064,0.0898438334928974,0.0898438334928974,0.0,0.0,24.85475812438298,24.85475812438298,24.944601957875875,24.944601957875875,,0.8955204436147073,0.8955204436147073,0.0,0.0,24.590319878597192,24.590319878597192,0.0,0.0,0.5008211787901669,0.5008211787901669,0.0,0.0,0.97,0.97,0.96,0.96,23.85261028223928,23.85261028223928,0.0,0.0,47.70522056447855,1144.9252935474851,0.1578050426193879,5.881566054162633e-05,0.78
1985-12-21,1986-01-01,357.5196,0.9208048873506705,329.2057950036568,0.742,1985,12,21,1985.12,1985,3,82,12,0.0284433806883159,26.901003137534985,0.0817148529758905,0.94,5,Dry,26,4,3,2,24,59.0,0.1792192023817339,270.2057950036568,270.2057950036568,,2,135.1028975018284,135.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,303.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1425424954023469,0.0240411590007313,989.8334163455968,0.1291996211535471,0.1291996211535471,0.0,0.0,24.65818774942504,24.65818774942504,24.787387370578585,24.787387370578585,,0.9103720726263278,0.9103720726263278,0.0,0.0,29.74290912818305,29.74290912818305,0.0,0.0,0.6057618967043392,0.6057618967043392,0.0,0.0,0.97,0.97,0.96,0.96,28.85062185433756,28.85062185433756,0.0,0.0,57.70124370867512,1384.829849008203,0.175274082608522,5.93182068955732e-05,0.74
1985-12-22,1986-01-02,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1985,12,22,1985.12,1985,3,83,12,0.0305840716455888,24.77651570917681,0.0699936549351377,0.94,5,Dry,26,4,3,2,24,59.0,0.1666749953724762,294.9823107128336,294.9823107128336,,2,147.4911553564168,147.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,327.9823107128336,990.0,965.169911553564,24.830088446435862,0.1512868965327763,0.0289964621425667,989.8197166413248,0.1539816031413469,0.1539816031413469,0.0,0.0,24.495823484619223,24.495823484619223,24.64980508776057,24.64980508776057,,0.9158102301324836,0.9158102301324836,0.0,0.0,32.4490668040061,32.4490668040061,0.0,0.0,0.6608771243178432,0.6608771243178432,0.0,0.0,0.97,0.97,0.96,0.96,31.47559479988592,31.47559479988592,0.0,0.0,62.95118959977184,1510.828550394524,0.1778371056819296,5.927962769440536e-05,0.705
1985-12-23,1986-01-03,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1985,12,23,1985.12,1985,3,84,12,0.0336211721024839,35.15162565850801,0.0903329737475366,0.94,5,Dry,26,4,3,2,24,59.0,0.1516187473911236,330.1339363713416,330.1339363713416,,2,165.0669681856708,165.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,363.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1636929958710638,0.0360267872742683,989.8002802168546,0.1927593842818964,0.1927593842818964,0.0,0.0,24.261851150716087,24.261851150716087,24.454610534997983,24.454610534997983,,0.9226921310636224,0.9226921310636224,0.0,0.0,36.23928536930196,36.23928536930196,0.0,0.0,0.7380709851181662,0.7380709851181662,0.0,0.0,0.97,0.97,0.96,0.96,35.152106808222904,35.152106808222904,0.0,0.0,70.30421361644581,1687.3011267946997,0.1806684204210761,5.915462203444584e-05,0.665
1985-12-24,1986-01-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1985,12,24,1985.12,1985,3,85,13,0.0336211721024839,0.0,0.0,0.94,5,Dry,26,4,3,2,24,59.0,0.1516187473911236,330.1339363713416,330.1339363713416,,2,165.0669681856708,165.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,363.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1636929958710638,0.0360267872742683,989.8002802168546,0.1927593842818964,0.1927593842818964,0.0,0.0,24.261851150716087,24.261851150716087,24.454610534997983,24.454610534997983,,0.9226921310636224,0.9226921310636224,0.0,0.0,36.23928536930196,36.23928536930196,0.0,0.0,0.7380709851181662,0.7380709851181662,0.0,0.0,0.97,0.97,0.96,0.96,35.152106808222904,35.152106808222904,0.0,0.0,70.30421361644581,1687.3011267946997,0.1806684204210761,5.915462203444584e-05,0.665
1985-12-25,1986-01-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1985,12,25,1985.12,1985,3,86,13,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.94,5,Dry,26,4,3,2,24,59.0,0.1526397240034725,327.53109723034976,327.53109723034976,,2,163.76554861517488,163.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,360.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1627743731803687,0.0355062194460699,989.8017194073736,0.1897607618149022,0.1897607618149022,0.0,0.0,24.279303159406943,24.279303159406943,24.46906392122185,24.46906392122185,,0.9221826130523086,0.9221826130523086,0.0,0.0,35.95956185874093,35.95956185874093,0.0,0.0,0.732373968609795,0.732373968609795,0.0,0.0,0.97,0.97,0.96,0.96,34.8807750029787,34.8807750029787,0.0,0.0,69.7615500059574,1674.2772001429776,0.1804810803214201,5.9164483918788455e-05,0.67
1985-12-26,1986-01-06,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1985,12,26,1985.12,1985,3,87,13,0.0333962868007022,0.0,0.0,0.94,5,Dry,26,4,3,2,24,59.0,0.1526397240034725,327.53109723034976,327.53109723034976,,2,163.76554861517488,163.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,360.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1627743731803687,0.0355062194460699,989.8017194073736,0.1897607618149022,0.1897607618149022,0.0,0.0,24.279303159406943,24.279303159406943,24.46906392122185,24.46906392122185,,0.9221826130523086,0.9221826130523086,0.0,0.0,35.95956185874093,35.95956185874093,0.0,0.0,0.732373968609795,0.732373968609795,0.0,0.0,0.97,0.97,0.96,0.96,34.8807750029787,34.8807750029787,0.0,0.0,69.7615500059574,1674.2772001429776,0.1804810803214201,5.9164483918788455e-05,0.67
1985-12-27,1986-01-07,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1985,12,27,1985.12,1985,3,88,13,0.0319995139935632,16.166351934478428,0.0436498131634092,0.94,5,Dry,26,4,3,2,24,59.0,0.1593024194375385,311.3647452958713,311.3647452958713,,2,155.68237264793564,155.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,344.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1570687659920902,0.0322729490591742,989.8106582849488,0.1715148672784171,0.1715148672784171,0.0,0.0,24.387319691191053,24.387319691191053,24.55883455846947,24.55883455846947,,0.919009660726906,0.919009660726906,0.0,0.0,34.21860412457546,34.21860412457546,0.0,0.0,0.6969165809485837,0.6969165809485837,0.0,0.0,0.97,0.97,0.96,0.96,33.19204600083819,33.19204600083819,0.0,0.0,66.38409200167638,1593.218208040233,0.1792397706445965,5.922322881641196e-05,0.69
1985-12-28,1986-01-08,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1985,12,28,1985.12,1985,3,89,13,0.0319995139935632,0.0,0.0,0.94,5,Dry,26,4,3,2,24,59.0,0.1593024194375385,311.3647452958713,311.3647452958713,,2,155.68237264793564,155.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,344.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1570687659920902,0.0322729490591742,989.8106582849488,0.1715148672784171,0.1715148672784171,0.0,0.0,24.387319691191053,24.387319691191053,24.55883455846947,24.55883455846947,,0.919009660726906,0.919009660726906,0.0,0.0,34.21860412457546,34.21860412457546,0.0,0.0,0.6969165809485837,0.6969165809485837,0.0,0.0,0.97,0.97,0.96,0.96,33.19204600083819,33.19204600083819,0.0,0.0,66.38409200167638,1593.218208040233,0.1792397706445965,5.922322881641196e-05,0.69
1985-12-29,1986-01-09,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1985,12,29,1985.12,1985,3,90,13,0.0305840716455888,16.382434583037707,0.0462803764121644,0.94,5,Dry,26,4,3,2,24,59.0,0.1666749953724762,294.9823107128336,294.9823107128336,,2,147.4911553564168,147.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,327.9823107128336,990.0,965.169911553564,24.830088446435862,0.1512868965327763,0.0289964621425667,989.8197166413248,0.1539816031413469,0.1539816031413469,0.0,0.0,24.495823484619223,24.495823484619223,24.64980508776057,24.64980508776057,,0.9158102301324836,0.9158102301324836,0.0,0.0,32.4490668040061,32.4490668040061,0.0,0.0,0.6608771243178432,0.6608771243178432,0.0,0.0,0.97,0.97,0.96,0.96,31.47559479988592,31.47559479988592,0.0,0.0,62.95118959977184,1510.828550394524,0.1778371056819296,5.927962769440536e-05,0.705
1985-12-30,1986-01-10,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1985,12,30,1985.12,1985,3,91,13,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.94,5,Dry,26,4,3,2,24,59.0,0.1684659183182444,291.2192051008483,291.2192051008483,,2,145.60960255042414,145.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,324.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1499587798050808,0.0282438410201696,989.8217973791748,0.1500679733048822,0.1500679733048822,0.0,0.0,24.52063338036567,24.52063338036567,24.67070135367055,24.67070135367055,,0.915077574119114,0.915077574119114,0.0,0.0,32.04190379715981,32.04190379715981,0.0,0.0,0.6525845987201591,0.6525845987201591,0.0,0.0,0.97,0.97,0.96,0.96,31.080646683245018,31.080646683245018,0.0,0.0,62.16129336649004,1491.8710407957608,0.1774925317090769,5.92921951323801e-05,0.71
1985-12-31,1986-01-11,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1985,12,31,1985.12,1985,3,92,14,0.0305840716455888,3.7631056119853374,0.0106307730587084,0.94,5,Dry,26,4,3,2,24,59.0,0.1666749953724762,294.9823107128336,294.9823107128336,,2,147.4911553564168,147.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,327.9823107128336,990.0,965.169911553564,24.830088446435862,0.1512868965327763,0.0289964621425667,989.8197166413248,0.1539816031413469,0.1539816031413469,0.0,0.0,24.495823484619223,24.495823484619223,24.64980508776057,24.64980508776057,,0.9158102301324836,0.9158102301324836,0.0,0.0,32.4490668040061,32.4490668040061,0.0,0.0,0.6608771243178432,0.6608771243178432,0.0,0.0,0.97,0.97,0.96,0.96,31.47559479988592,31.47559479988592,0.0,0.0,62.95118959977184,1510.828550394524,0.1778371056819296,5.927962769440536e-05,0.705
1986-01-01,1986-01-12,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1986,1,1,1986.01,1985,4,93,14,0.0311341363928145,6.366490129927229,0.0176675768450947,0.91,5,Dry,29,5,4,2,33,73.0,0.2025814983406972,287.34880084276085,287.34880084276085,,2,143.67440042138043,143.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,325.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1503574491901731,0.0274697601685521,989.8221727906412,0.1461222888511884,0.1461222888511884,0.0,0.0,24.47430649757632,24.47430649757632,24.62042878642751,24.62042878642751,,0.9141606578100894,0.9141606578100894,0.0,0.0,31.524703769679807,31.524703769679807,0.0,0.0,0.6420509932725011,0.6420509932725011,0.0,0.0,0.97,0.97,0.96,0.96,30.57896265658941,30.57896265658941,0.0,0.0,61.15792531317882,1467.7902075162915,0.1697186869226331,5.912087517737801e-05,0.7
1986-01-02,1986-01-13,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1986,1,2,1986.01,1985,4,94,14,0.0315085695189558,4.333716737746272,0.011883533015233,0.91,5,Dry,29,5,4,2,33,73.0,0.2001741144168901,291.6825175805071,291.6825175805071,,2,145.84125879025356,145.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,329.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1518869522884023,0.0283365035161014,989.8197765441956,0.1505498182837274,0.1505498182837274,0.0,0.0,24.445814138009247,24.445814138009247,24.596363956292976,24.596363956292976,,0.9150922336446204,0.9150922336446204,0.0,0.0,31.995468858595,31.995468858595,0.0,0.0,0.6516388769571283,0.6516388769571283,0.0,0.0,0.97,0.97,0.96,0.96,31.035604792837148,31.035604792837148,0.0,0.0,62.071209585674296,1489.709030056183,0.1702061562958566,5.9112225188224905e-05,0.695
1986-01-03,1986-01-14,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1986,1,3,1986.01,1985,4,95,14,0.0319995139935632,5.682227715364206,0.0153422478449585,0.91,5,Dry,29,5,4,2,33,73.0,0.1971029935413611,297.3647452958713,297.3647452958713,,2,148.68237264793564,148.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,335.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1538923867506493,0.0294729490591742,989.8166346641902,0.1564593351077061,0.1564593351077061,0.0,0.0,24.40835160260324,24.40835160260324,24.564810937710945,24.564810937710945,,0.9162009755627816,0.9162009755627816,0.0,0.0,32.60824181283305,32.60824181283305,0.0,0.0,0.6641189778581069,0.6641189778581069,0.0,0.0,0.97,0.97,0.96,0.96,31.629994558448058,31.629994558448058,0.0,0.0,63.25998911689612,1518.2397388055067,0.1708045647443035,5.9093148993347694e-05,0.69
1986-01-04,1986-01-15,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1986,1,4,1986.01,1985,4,96,14,0.0311341363928145,10.015944453110476,0.0277951374603878,0.91,5,Dry,29,5,4,2,33,73.0,0.2025814983406972,287.34880084276085,287.34880084276085,,2,143.67440042138043,143.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,325.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1503574491901731,0.0274697601685521,989.8221727906412,0.1461222888511884,0.1461222888511884,0.0,0.0,24.47430649757632,24.47430649757632,24.62042878642751,24.62042878642751,,0.9141606578100894,0.9141606578100894,0.0,0.0,31.524703769679807,31.524703769679807,0.0,0.0,0.6420509932725011,0.6420509932725011,0.0,0.0,0.97,0.97,0.96,0.96,30.57896265658941,30.57896265658941,0.0,0.0,61.15792531317882,1467.7902075162915,0.1697186869226331,5.912087517737801e-05,0.7
1986-01-05,1986-01-16,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1986,1,5,1986.01,1985,4,97,14,0.0311341363928145,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.2025814983406972,287.34880084276085,287.34880084276085,,2,143.67440042138043,143.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,325.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1503574491901731,0.0274697601685521,989.8221727906412,0.1461222888511884,0.1461222888511884,0.0,0.0,24.47430649757632,24.47430649757632,24.62042878642751,24.62042878642751,,0.9141606578100894,0.9141606578100894,0.0,0.0,31.524703769679807,31.524703769679807,0.0,0.0,0.6420509932725011,0.6420509932725011,0.0,0.0,0.97,0.97,0.96,0.96,30.57896265658941,30.57896265658941,0.0,0.0,61.15792531317882,1467.7902075162915,0.1697186869226331,5.912087517737801e-05,0.7
1986-01-06,1986-01-17,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1986,1,6,1986.01,1985,4,98,14,0.0319995139935632,10.015944453110476,0.0270434607513981,0.91,5,Dry,29,5,4,2,33,73.0,0.1971029935413611,297.3647452958713,297.3647452958713,,2,148.68237264793564,148.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,335.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1538923867506493,0.0294729490591742,989.8166346641902,0.1564593351077061,0.1564593351077061,0.0,0.0,24.40835160260324,24.40835160260324,24.564810937710945,24.564810937710945,,0.9162009755627816,0.9162009755627816,0.0,0.0,32.60824181283305,32.60824181283305,0.0,0.0,0.6641189778581069,0.6641189778581069,0.0,0.0,0.97,0.97,0.96,0.96,31.629994558448058,31.629994558448058,0.0,0.0,63.25998911689612,1518.2397388055067,0.1708045647443035,5.9093148993347694e-05,0.69
1986-01-07,1986-01-18,415.3399,0.9079714249478594,377.11676084070143,0.68,1986,1,7,1986.01,1985,4,99,15,0.0325828881366366,6.752015544830102,0.0179043104044962,0.91,5,Dry,29,5,4,2,33,73.0,0.1935740003633412,304.11676084070143,304.11676084070143,,2,152.05838042035072,152.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,342.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1562753825300365,0.0308233521681402,989.812901265302,0.1636461017079575,0.1636461017079575,0.0,0.0,24.363671359390437,24.363671359390437,24.52731746109839,24.52731746109839,,0.9175209250098326,0.9175209250098326,0.0,0.0,33.3355611553064,33.3355611553064,0.0,0.0,0.6789319990897433,0.6789319990897433,0.0,0.0,0.97,0.97,0.96,0.96,32.33549432064721,32.33549432064721,0.0,0.0,64.67098864129441,1552.103727391066,0.1714879723116104,5.906995544017527e-05,0.68
1986-01-08,1986-01-19,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1986,1,8,1986.01,1985,4,100,15,0.0333962868007022,9.414336389648328,0.0243559611557926,0.91,5,Dry,29,5,4,2,33,73.0,0.1888593195297202,313.53109723034976,313.53109723034976,,2,156.76554861517488,156.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,351.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1595979939389277,0.0327062194460699,989.807695786615,0.1739195179256882,0.1739195179256882,0.0,0.0,24.30112078253763,24.30112078253763,24.47504030046332,24.47504030046332,,0.9193658747780245,0.9193658747780245,0.0,0.0,34.34820210318791,34.34820210318791,0.0,0.0,0.6995560509814238,0.6995560509814238,0.0,0.0,0.97,0.97,0.96,0.96,33.31775604009227,33.31775604009227,0.0,0.0,66.63551208018454,1599.252289924429,0.1723936639449055,5.903677380084191e-05,0.67
1986-01-09,1986-01-20,434.2405,0.9023039355474278,391.8169121240828,0.66,1986,1,9,1986.01,1985,4,101,15,0.0338529812075207,5.285814893733061,0.0134905225634035,0.91,5,Dry,29,5,4,2,33,73.0,0.1863115086182955,318.8169121240828,318.8169121240828,,2,159.4084560620414,159.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,356.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1614635220169892,0.0337633824248165,989.8047730955582,0.1797867724577319,0.1797867724577319,0.0,0.0,24.265901762480013,24.265901762480013,24.445688534937744,24.445688534937744,,0.9204041092198574,0.9204041092198574,0.0,0.0,34.91604455343502,34.91604455343502,0.0,0.0,0.7111210703347255,0.7111210703347255,0.0,0.0,0.97,0.97,0.96,0.96,33.86856321683197,33.86856321683197,0.0,0.0,67.73712643366395,1625.6910344079347,0.1728795371962213,5.9017786504601885e-05,0.66
1986-01-10,1986-01-21,439.0488,0.9068394067509818,398.1467533267305,0.657,1986,1,10,1986.01,1985,4,102,15,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.91,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1986-01-11,1986-01-22,439.0488,0.9068394067509818,398.1467533267305,0.657,1986,1,11,1986.01,1985,4,103,15,0.0343998794874295,0.0,0.0,0.96,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1986-01-12,1986-01-23,439.0488,0.9068394067509818,398.1467533267305,0.657,1986,1,12,1986.01,1985,4,104,15,0.0343998794874295,0.0,0.0,0.96,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1986-01-13,1986-01-24,443.8904,0.9076618404997884,402.90237744418727,0.648,1986,1,13,1986.01,1985,4,105,15,0.0348107654111777,4.755624117456762,0.0118034153772536,0.96,5,Dry,29,5,4,2,33,73.0,0.181185329466348,329.90237744418727,329.90237744418727,,2,164.95118872209363,164.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,367.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1653759266752662,0.0359804754888374,989.798643597836,0.1924877340608153,0.1924877340608153,0.0,0.0,24.193095165276308,24.193095165276308,24.385582899337123,24.385582899337123,,0.9225881673320117,0.9225881673320117,0.0,0.0,36.10717103372512,36.10717103372512,0.0,0.0,0.73538026545265,0.73538026545265,0.0,0.0,0.97,0.97,0.96,0.96,35.02395590271336,35.02395590271336,0.0,0.0,70.04791180542672,1681.1498833302412,0.1738582736835059,5.898033663784995e-05,0.65
1986-01-14,1986-01-25,453.6742,0.9119592484433596,413.7323824701425,0.64,1986,1,14,1986.01,1985,4,106,16,0.0357464778454203,10.830005025955243,0.0261763533260218,0.96,5,Dry,29,5,4,2,33,73.0,0.1764425582647452,340.7323824701425,340.7323824701425,,2,170.36619123507126,170.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,378.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1691981714696157,0.0381464764940285,989.7926553520364,0.2053935066135738,0.2053935066135738,0.0,0.0,24.125466124307135,24.125466124307135,24.330859630920717,24.330859630920717,,0.9244877271301872,0.9244877271301872,0.0,0.0,37.26481563500978,37.26481563500978,0.0,0.0,0.7589575485745373,0.7589575485745373,0.0,0.0,0.97,0.97,0.96,0.96,36.14687116595949,36.14687116595949,0.0,0.0,72.29374233191898,1735.0498159660556,0.174735518405152,5.893656172805769e-05,0.64
1986-01-15,1986-01-26,458.6166,0.911126574868046,417.8577719356288,0.633,1986,1,15,1986.01,1985,4,107,16,0.0361029114952383,4.125389465486137,0.0098727120627103,0.96,5,Dry,29,5,4,2,33,73.0,0.1747005916913894,344.8577719356288,344.8577719356288,,2,172.4288859678144,172.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,382.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1706541494097301,0.0389715543871257,989.7903742962033,0.2104264817614671,0.2104264817614671,0.0,0.0,24.099587840731395,24.099587840731395,24.31001432249286,24.31001432249286,,0.9252076835008416,0.9252076835008416,0.0,0.0,37.70488041809614,37.70488041809614,0.0,0.0,0.7679201714479865,0.7679201714479865,0.0,0.0,0.97,0.97,0.96,0.96,36.573734005553256,36.573734005553256,0.0,0.0,73.14746801110651,1755.5392322665562,0.1750535060584559,5.8919191526844734e-05,0.635
1986-01-16,1986-01-27,468.6029,0.9015518661337044,422.4698189706656,0.626,1986,1,16,1986.01,1985,4,108,16,0.0365013923590655,4.6120470350369365,0.0109168674966511,0.96,5,Dry,29,5,4,2,33,73.0,0.172793408480308,349.4698189706656,349.4698189706656,,2,174.7349094853328,174.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,387.4698189706656,990.0,965.501114185368,24.49888581463199,0.172281883905579,0.0398939637941331,989.7878241523002,0.216053179144212,0.216053179144212,0.0,0.0,24.07065678778801,24.07065678778801,24.28670996693222,24.28670996693222,,0.9260108010894236,0.9260108010894236,0.0,0.0,38.19639463703624,38.19639463703624,0.0,0.0,0.7779306443388235,0.7779306443388235,0.0,0.0,0.97,0.97,0.96,0.96,37.05050279792515,37.05050279792515,0.0,0.0,74.1010055958503,1778.424134300407,0.1753995250510322,5.889954310258122e-05,0.625
1986-01-17,1986-01-28,478.7252,0.9002196493164109,430.9578316629287,0.615,1986,1,17,1986.01,1985,4,109,16,0.037234756655677,8.488012692263112,0.0196956919416235,0.96,5,Dry,29,5,4,2,33,73.0,0.1693901227373367,357.9578316629287,357.9578316629287,,2,178.97891583146435,178.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,395.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1752775669407781,0.0415915663325857,989.7831308667268,0.2266472895786608,0.2266472895786608,0.0,0.0,24.01717333466488,24.01717333466488,24.24382062424354,24.24382062424354,,0.9274837219469674,0.9274837219469674,0.0,0.0,39.099280089685024,39.099280089685024,0.0,0.0,0.796319350095418,0.796319350095418,0.0,0.0,0.97,0.97,0.96,0.96,37.92630168699447,37.92630168699447,0.0,0.0,75.85260337398894,1820.4624809757347,0.1760093396639248,5.886215006388394e-05,0.615
1986-01-18,1986-01-29,478.7252,0.9002196493164109,430.9578316629287,0.615,1986,1,18,1986.01,1985,4,110,16,0.037234756655677,0.0,0.0,0.96,5,Dry,29,5,4,2,33,73.0,0.1693901227373367,357.9578316629287,357.9578316629287,,2,178.97891583146435,178.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,395.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1752775669407781,0.0415915663325857,989.7831308667268,0.2266472895786608,0.2266472895786608,0.0,0.0,24.01717333466488,24.01717333466488,24.24382062424354,24.24382062424354,,0.9274837219469674,0.9274837219469674,0.0,0.0,39.099280089685024,39.099280089685024,0.0,0.0,0.796319350095418,0.796319350095418,0.0,0.0,0.97,0.97,0.96,0.96,37.92630168699447,37.92630168699447,0.0,0.0,75.85260337398894,1820.4624809757347,0.1760093396639248,5.886215006388394e-05,0.615
1986-01-19,1986-01-30,488.9841,0.8998924733267547,440.0331111664572,0.609,1986,1,19,1986.01,1985,4,111,16,0.0380188608047818,9.07527950352852,0.0206240832183546,0.96,5,Dry,29,5,4,2,33,73.0,0.1658966067496346,367.0331111664572,367.0331111664572,,2,183.5165555832286,183.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,405.0331111664572,990.0,965.580149000249,24.41985099975102,0.1784805146546983,0.0434066222332914,989.778112863112,0.2382727134047298,0.2382727134047298,0.0,0.0,23.95969114945832,23.95969114945832,24.19796386286305,24.19796386286305,,0.9290630361004336,0.9290630361004336,0.0,0.0,40.06271207717051,40.06271207717051,0.0,0.0,0.81594118283443,0.81594118283443,0.0,0.0,0.971594118283443,0.971594118283443,0.96,0.96,38.924695416661926,38.924695416661926,0.0,0.0,77.84939083332385,1868.3853799997723,0.1769171202297881,5.891792900730171e-05,0.61
1986-01-20,1986-01-31,494.165,0.8960553284209241,442.799181369126,0.602,1986,1,20,1986.01,1985,4,112,16,0.0382578492702924,2.766070202668743,0.0062467825575379,0.96,5,Dry,29,5,4,2,33,73.0,0.1648602867202362,369.799181369126,369.799181369126,,2,184.899590684563,184.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,407.799181369126,990.0,965.592596316161,24.407403683838996,0.1794567466516012,0.0439598362738252,989.7765834170746,0.2418409439661725,0.2418409439661725,0.0,0.0,23.942146156947384,23.942146156947384,24.183987100913555,24.183987100913555,,0.92954586382964,0.92954586382964,0.0,0.0,40.35604054127348,40.35604054127348,0.0,0.0,0.8219152859729832,0.8219152859729832,0.0,0.0,0.9721915285972984,0.9721915285972984,0.96,0.96,39.23380074195521,39.23380074195521,0.0,0.0,78.46760148391041,1883.22243561385,0.1772080997107767,5.894160145799785e-05,0.6
1986-01-21,1986-02-01,499.3804,0.8921883077628417,445.541354005931,0.598,1986,1,21,1986.01,1985,4,113,17,0.0384947729861124,2.742172636805037,0.0061546983510054,0.96,5,Dry,29,5,4,2,33,73.0,0.1638456213854129,372.541354005931,372.541354005931,,2,186.2706770029655,186.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,410.541354005931,990.0,965.6049360930268,24.39506390697329,0.180424544456045,0.0445082708011862,989.7750671847429,0.2454800008278882,0.2454800008278882,0.0,0.0,23.92465109088814,23.92465109088814,24.17013109171603,24.17013109171603,,0.9299574625012216,0.9299574625012216,0.0,0.0,40.64357385715274,40.64357385715274,0.0,0.0,0.8277713616528052,0.8277713616528052,0.0,0.0,0.9727771361652804,0.9727771361652804,0.96,0.96,39.5371393802831,39.5371393802831,0.0,0.0,79.0742787605662,1897.782690253589,0.1774791005360045,5.8960105226709736e-05,0.6
1986-01-22,1986-02-02,504.6303,0.897830776149602,453.0726139176065,0.595,1986,1,22,1986.01,1985,4,114,17,0.0391454738424812,7.5312599116755345,0.016622633282896,0.96,5,Dry,29,5,4,2,33,73.0,0.161122075706115,380.0726139176065,380.0726139176065,,2,190.03630695880324,190.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,418.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1830825597499719,0.0460145227835212,989.7709029174664,0.2554987549279448,0.2554987549279448,0.0,0.0,23.87657739990942,23.87657739990942,24.132076154837364,24.132076154837364,,0.9310730838841776,0.9310730838841776,0.0,0.0,41.43154477021256,41.43154477021256,0.0,0.0,0.8438196490878321,0.8438196490878321,0.0,0.0,0.9743819649087831,0.9743819649087831,0.96,0.96,40.370150002405936,40.370150002405936,0.0,0.0,80.74030000481187,1937.767200115485,0.1782060921905443,5.900941107351065e-05,0.595
1986-01-23,1986-02-03,509.9149,0.8935905892579125,455.65515596238953,0.59,1986,1,23,1986.01,1985,4,115,17,0.0393686054751504,2.582542044782997,0.0056677555624898,0.96,5,Dry,29,5,4,2,33,73.0,0.1602088751652917,382.65515596238953,382.65515596238953,,2,191.3275779811948,191.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,420.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1839940189656606,0.0465310311924779,989.769474949842,0.2590110121088498,0.2590110121088498,0.0,0.0,23.8600157359023,23.8600157359023,24.11902674801115,24.11902674801115,,0.9314554937396784,0.9314554937396784,0.0,0.0,41.701253300212,41.701253300212,0.0,0.0,0.8493126945053361,0.8493126945053361,0.0,0.0,0.9749312694505337,0.9749312694505337,0.96,0.96,40.655855817653936,40.655855817653936,0.0,0.0,81.31171163530787,1951.481079247389,0.1784501076555786,5.902595643473648e-05,0.59
1986-01-24,1986-02-04,515.2343,0.8913623235036077,459.2604427967548,0.585,1986,1,24,1986.01,1985,4,116,17,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.96,5,Dry,29,5,4,2,33,73.0,0.1589512032768432,386.2604427967548,386.2604427967548,,2,193.1302213983774,193.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,424.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1852664365501181,0.0472520885593509,989.7674814748904,0.2639142022035865,0.2639142022035865,0.0,0.0,23.83689528010148,23.83689528010148,24.100809482305067,24.100809482305067,,0.9319892749743022,0.9319892749743022,0.0,0.0,42.07746244573621,42.07746244573621,0.0,0.0,0.8569747952288433,0.8569747952288433,0.0,0.0,0.9756974795228844,0.9756974795228844,0.96,0.96,41.05487405302364,41.05487405302364,0.0,0.0,82.10974810604728,1970.6339545451349,0.1787868940029413,5.904892356474702e-05,0.585
1986-01-25,1986-02-05,520.5884,0.8885427859104034,462.56506724863937,0.581,1986,1,25,1986.01,1985,4,117,17,0.0399656218102824,3.304624451884536,0.0071441288715133,0.96,5,Dry,29,5,4,2,33,73.0,0.1578156353963513,389.56506724863937,389.56506724863937,,2,194.78253362431968,194.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,427.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1864327410511986,0.0479130134497278,989.765654245499,0.2684084914581495,0.2684084914581495,0.0,0.0,23.815702951422008,23.815702951422008,24.08411144288016,24.08411144288016,,0.9324784683802718,0.9324784683802718,0.0,0.0,42.421979260163255,42.421979260163255,0.0,0.0,0.8639914309605551,0.8639914309605551,0.0,0.0,0.9763991430960556,0.9763991430960556,0.96,0.96,41.42078419806204,41.42078419806204,0.0,0.0,82.84156839612407,1988.1976415069776,0.1790917089543098,5.906984150099383e-05,0.58
1986-01-26,1986-02-06,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1986,1,26,1986.01,1985,4,118,17,0.0406234612270272,7.613882138250346,0.0161935836306129,0.96,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1986-01-27,1986-02-07,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1986,1,27,1986.01,1985,4,119,17,0.0406234612270272,0.0,0.0,0.96,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1986-01-28,1986-02-08,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1986,1,28,1986.01,1985,4,120,18,0.0408233700040498,2.313758993316867,0.0048969199995675,0.96,5,Dry,29,5,4,2,33,73.0,0.1544997387372551,399.4927083802066,399.4927083802066,,2,199.7463541901033,199.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,437.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1899365136297303,0.0498985416760413,989.7601649446942,0.2822897917322892,0.2822897917322892,0.0,0.0,23.75165796525108,23.75165796525108,24.03394775698337,24.03394775698337,,0.9339473447079154,0.9339473447079154,0.0,0.0,43.45441253414501,43.45441253414501,0.0,0.0,0.8850185852168027,0.8850185852168027,0.0,0.0,0.9785018585216804,0.9785018585216804,0.96,0.96,42.52022342562869,42.52022342562869,0.0,0.0,85.04044685125739,2040.9707244301767,0.1799825591865575,5.913085733992811e-05,0.57
