Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1986-01-29,1986-02-09,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1986,1,29,1986.01,1985,4,121,18,0.0412429092696005,4.855778536465948,0.0101723974612987,0.96,5,Dry,29,5,4,2,33,73.0,0.1529281059871529,404.3484869166725,404.3484869166725,,2,202.17424345833624,202.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,442.3484869166725,990.0,965.748068191125,24.25193180887504,0.1916502685346486,0.0508696973833345,989.757480034082,0.2892183362908417,0.2892183362908417,0.0,0.0,23.72019350666625,23.72019350666625,24.009411842957093,24.009411842957093,,0.9346654478874044,0.9346654478874044,0.0,0.0,43.95810297320527,43.95810297320527,0.0,0.0,0.8952770462974596,0.8952770462974596,0.0,0.0,0.979527704629746,0.979527704629746,0.96,0.96,43.05817970522177,43.05817970522177,0.0,0.0,86.11635941044354,2066.792625850645,0.1804056402623023,5.915988737772888e-05,0.565
1986-01-30,1986-02-10,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1986,1,30,1986.01,1985,4,122,18,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.96,5,Dry,29,5,4,2,33,73.0,0.1522218877222149,406.5630976092969,406.5630976092969,,2,203.28154880464845,203.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,444.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1924318733604181,0.0513126195218593,989.7562555071178,0.2923852295812946,0.2923852295812946,0.0,0.0,23.705836338294635,23.705836338294635,23.99822156787593,23.99822156787593,,0.9349929018764735,0.9349929018764735,0.0,0.0,44.18758393461463,44.18758393461463,0.0,0.0,0.8999507929656747,0.8999507929656747,0.0,0.0,0.9799950792965676,0.9799950792965676,0.96,0.96,43.3036148219264,43.3036148219264,0.0,0.0,86.60722964385279,2078.573511452467,0.1805961094079266,5.917301381119982e-05,0.565
1986-01-31,1986-02-11,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1986,1,31,1986.01,1985,4,123,18,0.041992562280209,6.461928782011513,0.0132954651121378,0.96,5,Dry,29,5,4,2,33,73.0,0.1501980269247004,413.0250263913084,413.0250263913084,,2,206.5125131956542,206.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1947124885207349,0.0526050052782616,989.752682506201,0.3017467887952234,0.3017467887952234,0.0,0.0,23.663823098644983,23.663823098644983,23.96556988744021,23.96556988744021,,0.9358630180641372,0.9358630180641372,0.0,0.0,44.85204687477299,44.85204687477299,0.0,0.0,0.9134836430707328,0.9134836430707328,0.0,0.0,0.98,0.98,0.96,0.96,43.95500593727753,43.95500593727753,0.0,0.0,87.91001187455505,2109.8402849893214,0.1808754839792487,5.9123409436687445e-05,0.56
1986-02-01,1986-02-12,599.256,0.8886339443648977,532.5192229643311,0.53,1986,2,1,1986.02,1985,5,124,18,0.0460096608641182,46.49419657302275,0.0873098933672428,0.97,5,Dry,31,6,4,3,41,85.0,0.1596186509978691,447.5192229643311,447.5192229643311,,3,149.1730743214437,149.1730743214437,149.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,488.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2079453538172966,0.0595038445928662,989.7325508015898,0.1574799945886029,0.1574799945886029,0.1574799945886029,0.0,23.578734303661783,23.578734303661783,23.578734303661783,23.73621429825039,,0.9155501364695096,0.9155501364695096,0.9155501364695096,0.0,31.58142775996196,31.58142775996196,31.58142775996196,0.0,0.6432062680236652,0.6432062680236652,0.6432062680236652,0.0,0.97,0.97,0.97,0.96,30.6339849271631,30.6339849271631,30.6339849271631,0.0,91.90195478148932,2205.646914755744,0.1725796005445704,5.704407646120403e-05,0.53
1986-02-02,1986-02-13,587.589,0.8901106602929673,523.0192327708844,0.536,1986,2,2,1986.02,1985,5,125,18,0.0451888617114044,9.499990193446706,0.0181637492432487,0.97,5,Dry,31,6,4,3,41,85.0,0.16251792414914,438.0192327708844,438.0192327708844,,2,219.0096163854422,219.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,479.0192327708844,990.0,965.953586547469,24.046413452531056,0.2045925125234791,0.0576038465541768,989.7378036409224,0.3393496184671619,0.3393496184671619,0.0,0.0,23.44486747498616,23.44486747498616,23.78421709345332,23.78421709345332,,0.9387236485753604,0.9387236485753604,0.0,0.0,47.27019839008624,47.27019839008624,0.0,0.0,0.9627331647675405,0.9627331647675405,0.0,0.0,0.98,0.98,0.96,0.96,46.32479442228451,46.32479442228451,0.0,0.0,92.64958884456902,2223.5901322696564,0.1771437512034197,5.875540381746422e-05,0.535
1986-02-03,1986-02-14,593.4044,0.8886647923374786,527.3375978981461,0.532,1986,2,3,1986.02,1985,5,126,18,0.0455619684583998,4.3183651272617,0.0081889953314039,0.97,5,Dry,31,6,4,3,41,85.0,0.1611870656270132,442.3375978981461,442.3375978981461,,3,147.4458659660487,147.4458659660487,147.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,483.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2061165975620565,0.0584675195796292,989.7354158828584,0.1538874012093813,0.1538874012093813,0.1538874012093813,0.0,23.608509291107275,23.608509291107275,23.608509291107275,23.762396692316656,,0.9148705934331288,0.9148705934331288,0.9148705934331288,0.0,31.231981134229358,31.231981134229358,31.231981134229358,0.0,0.6360892288030419,0.6360892288030419,0.6360892288030419,0.0,0.97,0.97,0.97,0.96,30.295021700202472,30.295021700202472,30.295021700202472,0.0,90.88506510060742,2181.241562414578,0.1723470229751409,5.707371821160129e-05,0.53
1986-02-04,1986-02-15,605.1438,0.8886028945088347,537.7325322740754,0.526,1986,2,4,1986.02,1985,5,127,19,0.0464600907884801,10.394934375929324,0.0193310498287486,0.97,5,Dry,31,6,4,3,41,85.0,0.1580711504296277,452.7325322740754,452.7325322740754,,3,150.91084409135848,150.91084409135848,150.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,493.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2097852924251502,0.060546506454815,989.72966820112,0.1611674232373343,0.1611674232373343,0.1611674232373343,0.0,23.548704382649344,23.548704382649344,23.548704382649344,23.70987180588668,,0.9162345913391488,0.9162345913391488,0.9162345913391488,0.0,31.932494761287693,31.932494761287693,31.932494761287693,0.0,0.6503563087838634,0.6503563087838634,0.6503563087838634,0.0,0.97,0.97,0.97,0.96,30.97451991844906,30.97451991844906,30.97451991844906,0.0,92.92355975534718,2230.1654341283324,0.1728062822652233,5.701401620596318e-05,0.525
1986-02-05,1986-02-16,617.0284,0.8884164098844547,548.1781559247493,0.519,1986,2,5,1986.02,1985,5,128,19,0.0473625926718983,10.445623650673838,0.0190551621544506,0.97,5,Dry,31,6,4,3,41,85.0,0.1550590790262505,463.17815592474926,463.17815592474926,,3,154.3927186415831,154.3927186415831,154.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,504.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2134718771060285,0.0626356311849498,989.723892491709,0.1686882722658194,0.1686882722658194,0.1686882722658194,0.0,23.4884025177818,23.4884025177818,23.4884025177818,23.65709079004762,,0.9176083782042804,0.9176083782042804,0.9176083782042804,0.0,32.63445505640685,32.63445505640685,32.63445505640685,0.0,0.6646528524726446,0.6646528524726446,0.6646528524726446,0.0,0.97,0.97,0.97,0.96,31.655421404714644,31.655421404714644,31.655421404714644,0.0,94.96626421414392,2279.190341139454,0.1732397819718674,5.6953285684629695e-05,0.52
1986-02-06,1986-02-17,629.0591,0.8842087083672124,556.2195342976412,0.513,1986,2,6,1986.02,1985,5,129,19,0.0480573677633162,8.041378372891929,0.0144572023761194,0.97,5,Dry,31,6,4,3,41,85.0,0.1528173585405133,471.2195342976412,471.2195342976412,,3,157.07317809921372,157.07317809921372,157.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,512.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2176105380518466,0.0642439068595282,989.7181455550888,0.1746024553802544,0.1746024553802544,0.1746024553802544,0.0,23.440555195369072,23.440555195369072,23.440555195369072,23.615157650749325,,0.9186668793856744,0.9186668793856744,0.9186668793856744,0.0,33.171620135303776,33.171620135303776,33.171620135303776,0.0,0.6755930781120931,0.6755930781120931,0.6755930781120931,0.0,0.97,0.97,0.97,0.96,32.176471531244665,32.176471531244665,32.176471531244665,0.0,96.529414593734,2316.705950249616,0.1735455312903119,5.69028325958588e-05,0.515
1986-02-07,1986-02-18,635.1294,0.8861628436789661,562.8280752081156,0.506,1986,2,7,1986.02,1985,5,130,19,0.0486283456979812,6.608540910474403,0.0117416689066741,0.97,5,Dry,31,6,4,3,41,85.0,0.1510230277133381,477.8280752081156,477.8280752081156,,3,159.27602506937183,159.27602506937183,159.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,518.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2213661067725535,0.0655656150416231,989.713068278186,0.1794927756540055,0.1794927756540055,0.1794927756540055,0.0,23.40084916409547,23.40084916409547,23.40084916409547,23.580341939749477,,0.9195379462810748,0.9195379462810748,0.9195379462810748,0.0,33.61169247560644,33.61169247560644,33.61169247560644,0.0,0.6845558549003348,0.6845558549003348,0.6845558549003348,0.0,0.97,0.97,0.97,0.96,32.603341701338245,32.603341701338245,32.603341701338245,0.0,97.81002510401473,2347.4406024963537,0.1737831309638343,5.6860307770631417e-05,0.505
1986-02-08,1986-02-19,641.2365,0.8794376863729334,563.9275439778775,0.503,1986,2,8,1986.02,1985,5,131,19,0.0487233397996886,1.09946876976187,0.0019496631819157,0.97,5,Dry,31,6,4,3,41,85.0,0.1507285836765839,478.9275439778775,478.9275439778775,,3,159.6425146592925,159.6425146592925,159.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,519.9275439778775,990.0,966.1376739479005,23.862326052099547,0.221990924047206,0.0657855087955755,989.7122235671573,0.1803063825436293,0.1803063825436293,0.1803063825436293,0.0,23.39424323671317,23.39424323671317,23.39424323671317,23.5745496192568,,0.9196830022301984,0.9196830022301984,0.9196830022301984,0.0,33.684834699917765,33.684834699917765,33.684834699917765,0.0,0.6860455132366143,0.6860455132366143,0.6860455132366143,0.0,0.97,0.97,0.97,0.96,32.67428965892023,32.67428965892023,32.67428965892023,0.0,98.02286897676068,2352.5488554422564,0.1738217436327353,5.685322353692941e-05,0.505
1986-02-09,1986-02-20,647.3805,0.8756118252012844,566.8540212047202,0.501,1986,2,9,1986.02,1985,5,132,19,0.0489761874320878,2.926477226842735,0.005162664667392,0.97,5,Dry,31,6,4,3,41,85.0,0.1499504225432708,481.8540212047202,481.8540212047202,,3,160.61800706824008,160.61800706824008,160.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,522.8540212047202,990.0,966.1508430954212,23.849156904578763,0.223654012236245,0.066370804240944,989.7099751835228,0.1825214162569521,0.1825214162569521,0.1825214162569521,0.0,23.37661067184464,23.37661067184464,23.37661067184464,23.55913208810159,,0.9200692429874644,0.9200692429874644,0.9200692429874644,0.0,33.87934373842048,33.87934373842048,33.87934373842048,0.0,0.6900070007824946,0.6900070007824946,0.6900070007824946,0.0,0.97,0.97,0.97,0.96,32.86296342626787,32.86296342626787,32.86296342626787,0.0,98.5888902788036,2366.1333666912865,0.1739228912397502,5.683423121955873e-05,0.5
1986-02-10,1986-02-21,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1986,2,10,1986.02,1985,5,133,19,0.0494114767522878,5.038070835648114,0.0088094780567318,0.97,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1986-02-11,1986-02-22,659.7793,0.8759751691964408,577.9502839498093,0.495,1986,2,11,1986.02,1985,5,134,20,0.0499349045332635,6.058191909441008,0.0104822024967931,0.97,5,Dry,31,6,4,3,41,85.0,0.1470714737245143,492.9502839498093,492.9502839498093,,3,164.3167613166031,164.3167613166031,164.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,533.9502839498093,990.0,966.200776277774,23.79922372222586,0.2299599090819695,0.0685900567899618,989.701450034128,0.1910285510281871,0.1910285510281871,0.1910285510281871,0.0,23.309645205325804,23.309645205325804,23.309645205325804,23.50067375635399,,0.9215361458851594,0.9215361458851594,0.9215361458851594,0.0,34.615340144781584,34.615340144781584,34.615340144781584,0.0,0.7049967442929039,0.7049967442929039,0.7049967442929039,0.0,0.97,0.97,0.97,0.96,33.57687994043813,33.57687994043813,33.57687994043813,0.0,100.7306398213144,2417.535355711545,0.174289454679223,5.676177536505356e-05,0.495
1986-02-12,1986-02-23,666.0345,0.8753352736866753,583.0034913422678,0.493,1986,2,12,1986.02,1985,5,135,20,0.0503715016519719,5.053207392458488,0.0086675422488882,0.97,5,Dry,31,6,4,3,41,85.0,0.1457967255124009,498.0034913422678,498.0034913422678,,3,166.00116378075597,166.00116378075597,166.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,539.0034913422678,990.0,966.22351571104,23.776484288959864,0.2328315970807959,0.0696006982684535,989.6975677046509,0.1949827697981991,0.1949827697981991,0.1949827697981991,0.0,23.279069223812403,23.279069223812403,23.279069223812403,23.4740519936106,,0.9221536068748484,0.9221536068748484,0.9221536068748484,0.0,34.9477091986606,34.9477091986606,34.9477091986606,0.0,0.7117659714594826,0.7117659714594826,0.7117659714594826,0.0,0.97,0.97,0.97,0.96,33.899277922700776,33.899277922700776,33.899277922700776,0.0,101.69783376810231,2440.748010434456,0.174437778295221,5.6725301649546206e-05,0.495
1986-02-13,1986-02-24,672.3268,0.8764068829576366,589.2318351168824,0.488,1986,2,13,1986.02,1985,5,136,20,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.97,5,Dry,31,6,4,3,41,85.0,0.1442556137231435,504.2318351168824,504.2318351168824,,3,168.07727837229413,168.07727837229413,168.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,545.2318351168824,990.0,966.251543258026,23.74845674197411,0.2363711035132487,0.0716927340467529,989.69193616244,0.19992392252606,0.19992392252606,0.19992392252606,0.0,23.240468981888064,23.240468981888064,23.240468981888064,23.440392904414125,,0.922870884167852,0.922870884167852,0.922870884167852,0.0,35.35359144238065,35.35359144238065,35.35359144238065,0.0,0.7200324122684449,0.7200324122684449,0.7200324122684449,0.0,0.97,0.97,0.97,0.96,34.29298369910923,34.29298369910923,34.29298369910923,0.0,102.87895109732769,2469.0948263358646,0.174598426232215,5.667529185121764e-05,0.49
1986-02-14,1986-02-25,697.8704,0.8821520065429723,615.6277736669467,0.475,1986,2,14,1986.02,1985,5,137,20,0.0531902396448241,26.39593855006433,0.0428764582741916,0.97,5,Dry,31,6,4,3,41,85.0,0.1380704439205252,530.6277736669467,530.6277736669467,,3,176.8759245556489,176.8759245556489,176.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,571.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2513716554528155,0.0822511094667786,989.6663772350804,0.2213898113891222,0.2213898113891222,0.2213898113891222,0.0,23.082476329023528,23.082476329023528,23.082476329023528,23.30386614041265,,0.9259217611205078,0.9259217611205078,0.9259217611205078,0.0,37.07354472912085,37.07354472912085,37.07354472912085,0.0,0.755062010776392,0.755062010776392,0.755062010776392,0.0,0.97,0.97,0.97,0.96,35.961338387247224,35.961338387247224,35.961338387247224,0.0,107.88401516174169,2589.2163638818,0.1752422807683571,5.6476090164444046e-05,0.475
1986-02-15,1986-02-26,710.868,0.8775314292741972,623.8090120652902,0.47,1986,2,15,1986.02,1985,5,138,20,0.053897098642441,8.181238398343453,0.0131149730768672,0.97,5,Dry,31,6,4,3,41,85.0,0.1362596537657965,538.8090120652902,538.8090120652902,,3,179.60300402176338,179.60300402176338,179.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,579.8090120652902,990.0,966.3952360482612,23.60476395173885,0.256020972668476,0.085523604826116,989.6584554225054,0.2282075100544084,0.2282075100544084,0.2282075100544084,0.0,23.035011864189865,23.035011864189865,23.035011864189865,23.263219374244272,,0.9268706116632934,0.9268706116632934,0.9268706116632934,0.0,37.60623436683503,37.60623436683503,37.60623436683503,0.0,0.765911086900917,0.765911086900917,0.765911086900917,0.0,0.97,0.97,0.97,0.96,36.47804733582997,36.47804733582997,36.47804733582997,0.0,109.43414200748992,2626.4194081797577,0.1754289211776185,5.641771406780923e-05,0.47
1986-02-16,1986-02-27,710.868,0.8775314292741972,623.8090120652902,0.47,1986,2,16,1986.02,1985,5,139,20,0.053897098642441,0.0,0.0,0.97,5,Dry,31,6,4,3,41,85.0,0.1362596537657965,538.8090120652902,538.8090120652902,,3,179.60300402176338,179.60300402176338,179.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,579.8090120652902,990.0,966.3952360482612,23.60476395173885,0.256020972668476,0.085523604826116,989.6584554225054,0.2282075100544084,0.2282075100544084,0.2282075100544084,0.0,23.035011864189865,23.035011864189865,23.035011864189865,23.263219374244272,,0.9268706116632934,0.9268706116632934,0.9268706116632934,0.0,37.60623436683503,37.60623436683503,37.60623436683503,0.0,0.765911086900917,0.765911086900917,0.765911086900917,0.0,0.97,0.97,0.97,0.96,36.47804733582997,36.47804733582997,36.47804733582997,0.0,109.43414200748992,2626.4194081797577,0.1754289211776185,5.641771406780923e-05,0.47
1986-02-17,1986-02-28,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1986,2,17,1986.02,1985,5,140,20,0.0550303881144804,13.116776296751594,0.0205938847765663,0.97,5,Dry,31,6,4,3,41,85.0,0.1334535381564488,551.9257883620418,551.9257883620418,,3,183.97526278734725,183.97526278734725,183.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,592.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2634751074682639,0.0907703153448167,989.645754577187,0.2394561779913559,0.2394561779913559,0.2394561779913559,0.0,22.958595245747414,22.958595245747414,22.958595245747414,23.19805142373877,,0.9283463052541878,0.9283463052541878,0.9283463052541878,0.0,38.455056726373655,38.455056726373655,38.455056726373655,0.0,0.783198711331439,0.783198711331439,0.783198711331439,0.0,0.97,0.97,0.97,0.96,37.30140502458245,37.30140502458245,37.30140502458245,0.0,111.90421507374734,2685.7011617699363,0.1756942757201388,5.632007933421987e-05,0.465
1986-02-18,1986-03-01,737.3183,0.8872912629151888,654.21608557748,0.458,1986,2,18,1986.02,1985,5,141,21,0.0565242697938942,17.290297215438272,0.0264290310137758,0.97,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1986-02-19,1986-03-02,744.0263,0.8869874635023101,659.9420006160087,0.456,1986,2,19,1986.02,1985,5,142,21,0.0570189888532231,5.725915038528683,0.0086763913089088,0.97,5,Dry,31,6,4,3,41,85.0,0.1287991973850104,574.9420006160087,574.9420006160087,,3,191.6473335386696,191.6473335386696,191.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,615.9420006160087,990.0,966.539768002464,23.46023199753597,0.2765549942361805,0.0999768002464035,989.6234682055174,0.2598807472251813,0.2598807472251813,0.2598807472251813,0.0,22.82381945582817,22.82381945582817,22.82381945582817,23.083700203053358,,0.9305514308053848,0.9305514308053848,0.9305514308053848,0.0,39.9181297156013,39.9181297156013,39.9181297156013,0.0,0.8129965318859735,0.8129965318859735,0.8129965318859735,0.0,0.9712996531885972,0.9712996531885972,0.9712996531885972,0.96,38.772465548700985,38.772465548700985,38.772465548700985,0.0,116.31739664610296,2791.617519506471,0.1762539685874349,5.6197647628165245e-05,0.455
1986-02-20,1986-03-03,750.7725,0.8881602932782826,666.8063237852695,0.452,1986,2,20,1986.02,1985,5,143,21,0.0576120663750472,6.864323169260729,0.0102943282395612,0.97,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1986-02-21,1986-03-04,757.5572,0.8885900059140133,673.1577568282033,0.45,1986,2,21,1986.02,1985,5,144,21,0.0581608301899567,6.351433042933878,0.0094352816683873,0.95,5,Dry,31,6,4,3,41,85.0,0.1262705497155741,588.1577568282033,588.1577568282033,,3,196.05258560940112,196.05258560940112,196.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,629.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2840653783471935,0.1052631027312813,989.6106715189214,0.2719472397063231,0.2719472397063231,0.2719472397063231,0.0,22.746093251902323,22.746093251902323,22.746093251902323,23.018040491608645,,0.9318329019933342,0.9318329019933342,0.9318329019933342,0.0,40.75267583279823,40.75267583279823,40.75267583279823,0.0,0.8299933978166645,0.8299933978166645,0.8299933978166645,0.0,0.9729993397816664,0.9729993397816664,0.9729993397816664,0.96,39.652326679648944,39.652326679648944,39.652326679648944,0.0,118.95698003894682,2854.967520934724,0.1767148619061458,5.618153494152745e-05,0.45
1986-02-22,1986-03-05,771.2422,0.8877747482097623,684.6893499137433,0.444,1986,2,22,1986.02,1985,5,145,21,0.0591571598325474,11.531593085539953,0.0168420804076953,0.95,5,Dry,31,6,4,3,41,85.0,0.1241438909641405,599.6893499137433,599.6893499137433,,3,199.89644997124776,199.89644997124776,199.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,640.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2906186691384076,0.1098757399654973,989.599505590896,0.2827100599194937,0.2827100599194937,0.2827100599194937,0.0,22.678038131321745,22.678038131321745,22.678038131321745,22.96074819124124,,0.9329798846684888,0.9329798846684888,0.9329798846684888,0.0,41.47835673240928,41.47835673240928,41.47835673240928,0.0,0.8447730495399037,0.8447730495399037,0.8447730495399037,0.0,0.9744773049539904,0.9744773049539904,0.9744773049539904,0.96,40.41971728251839,40.41971728251839,40.41971728251839,0.0,121.25915184755516,2910.219644341324,0.1771009755925535,5.616757699678479e-05,0.445
1986-02-23,1986-03-06,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1986,2,23,1986.02,1985,5,146,21,0.0607094797880934,17.966666152153493,0.025569646799222,0.95,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1986-02-24,1986-03-07,792.06,0.8911767402221192,705.8654488603318,0.435,1986,2,24,1986.02,1985,5,147,21,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.95,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1986-02-25,1986-03-08,799.0771,0.8911326595966059,712.0837013457431,0.433,1986,2,25,1986.02,1985,5,148,22,0.0615240317962722,6.218252485411313,0.008732474108956,0.95,5,Dry,31,6,4,3,41,85.0,0.1193679898014255,627.0837013457431,627.0837013457431,,3,209.02790044858105,209.02790044858105,209.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,668.0837013457431,990.0,966.7483348053828,23.25166519461709,0.3061866092867399,0.1181251104037229,989.5756882803096,0.3091420273188282,0.3091420273188282,0.3091420273188282,0.0,22.51821144760773,22.51821144760773,22.51821144760773,22.827353474926557,,0.935417088973455,0.935417088973455,0.935417088973455,0.0,43.17995152288317,43.17995152288317,43.17995152288317,0.0,0.8794287479202275,0.8794287479202275,0.8794287479202275,0.0,0.9779428747920228,0.9779428747920228,0.9779428747920228,0.96,42.227525925668544,42.227525925668544,42.227525925668544,0.0,126.68257777700563,3040.381866648135,0.1779040547306341,5.611628058987823e-05,0.435
1986-02-26,1986-03-09,806.1332,0.8935666243082664,720.3337222668207,0.431,1986,2,26,1986.02,1985,5,149,22,0.0622368336038533,8.250020921077635,0.0114530538638613,0.95,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1986-02-27,1986-03-10,813.2284,0.8958086931444238,728.4970702319307,0.424,1986,2,27,1986.02,1985,5,150,22,0.0629421468680388,8.163347965110006,0.0112057389091641,0.95,5,Dry,31,6,4,3,41,85.0,0.1166785749363942,643.4970702319307,643.4970702319307,,3,214.4990234106436,214.4990234106436,214.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,684.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3155141651913556,0.1230491210695792,989.5614367137392,0.3254970702319307,0.3254970702319307,0.3254970702319307,0.0,22.42195136257951,22.42195136257951,22.42195136257951,22.74744843281144,,0.9365997532341525,0.9365997532341525,0.9365997532341525,0.0,44.1765161878879,44.1765161878879,44.1765161878879,0.0,0.8997253806087148,0.8997253806087148,0.8997253806087148,0.0,0.9799725380608716,0.9799725380608716,0.9799725380608716,0.96,43.29177269133168,43.29177269133168,43.29177269133168,0.0,129.87531807399503,3117.007633775881,0.1782784356739372,5.606315694611265e-05,0.425
1986-02-28,1986-03-11,827.5366,0.8937943571986156,739.6475434553279,0.419,1986,2,28,1986.02,1985,5,151,22,0.0639055477545403,11.150473223397167,0.015075387354505,0.95,5,Dry,31,6,4,3,41,85.0,0.1149196002232564,654.6475434553279,654.6475434553279,,3,218.21584781844263,218.21584781844263,218.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,695.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3218508693180558,0.1263942630365983,989.5517548676454,0.3369048112808033,0.3369048112808033,0.3369048112808033,0.0,22.356259882543284,22.356259882543284,22.356259882543284,22.693164693824087,,0.9374026273251888,0.9374026273251888,0.9374026273251888,0.0,44.84874587609087,44.84874587609087,44.84874587609087,0.0,0.9134164129550074,0.9134164129550074,0.9134164129550074,0.0,0.98,0.98,0.98,0.96,43.95177095856905,43.95177095856905,43.95177095856905,0.0,131.85531287570714,3164.527509016972,0.1782677628586902,5.594838957996774e-05,0.42
1986-03-01,1986-03-12,827.5366,0.8937943571986156,739.6475434553279,0.419,1986,3,1,1986.03,1985,6,152,22,0.0639055477545403,0.0,0.0,0.92,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1986-03-02,1986-03-13,842.0024,0.8927119306975572,751.6655881559767,0.414,1986,3,2,1986.03,1985,6,153,22,0.0649439068166763,12.01804470064883,0.015988552476018,0.92,5,Dry,36,8,6,4,53,107.0,0.142350536842451,644.6655881559767,644.6655881559767,,3,214.8885293853256,214.8885293853256,214.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,694.6655881559767,990.0,966.906662352624,23.093337647376075,0.3212928337914041,0.123399676446793,989.5553074897618,0.3266655881559767,0.3266655881559767,0.3266655881559767,0.0,22.321979548981943,22.321979548981943,22.321979548981943,22.64864513713792,,0.9365987321590848,0.9365987321590848,0.9365987321590848,0.0,44.05936206285463,44.05936206285463,44.05936206285463,0.0,0.8973393495489741,0.8973393495489741,0.8973393495489741,0.0,0.9797339349548974,0.9797339349548974,0.9797339349548974,0.96,43.16645216544309,43.16645216544309,43.16645216544309,0.0,129.49935649632926,3107.984555911902,0.1722832048411628,5.579954030755422e-05,0.415
1986-03-03,1986-03-14,842.0024,0.8927119306975572,751.6655881559767,0.414,1986,3,3,1986.03,1985,6,154,22,0.0649439068166763,0.0,0.0,0.92,5,Dry,36,8,6,4,53,107.0,0.142350536842451,644.6655881559767,644.6655881559767,,3,214.8885293853256,214.8885293853256,214.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,694.6655881559767,990.0,966.906662352624,23.093337647376075,0.3212928337914041,0.123399676446793,989.5553074897618,0.3266655881559767,0.3266655881559767,0.3266655881559767,0.0,22.321979548981943,22.321979548981943,22.321979548981943,22.64864513713792,,0.9365987321590848,0.9365987321590848,0.9365987321590848,0.0,44.05936206285463,44.05936206285463,44.05936206285463,0.0,0.8973393495489741,0.8973393495489741,0.8973393495489741,0.0,0.9797339349548974,0.9797339349548974,0.9797339349548974,0.96,43.16645216544309,43.16645216544309,43.16645216544309,0.0,129.49935649632926,3107.984555911902,0.1722832048411628,5.579954030755422e-05,0.415
1986-03-04,1986-03-15,849.2947,0.8954821115912885,760.52821131929,0.409,1986,3,4,1986.03,1985,6,155,23,0.0657096374579866,8.862623163313287,0.0116532470872306,0.92,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1986-03-05,1986-03-16,856.6266,0.8970607168566745,768.4460718744957,0.407,1986,3,5,1986.03,1985,6,156,23,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.92,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1986-03-06,1986-03-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1986,3,6,1986.03,1985,6,157,23,0.0673372567537143,10.920325737938924,0.0140117995481881,0.92,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1986-03-07,1986-03-18,878.8611,0.9037319275970654,794.2548359930772,0.399,1986,3,7,1986.03,1985,6,158,23,0.0686236178298018,14.888438380642588,0.0187451655387495,0.92,5,Dry,36,8,6,4,53,107.0,0.1347174674312371,687.2548359930772,687.2548359930772,,4,171.8137089982693,171.8137089982693,171.8137089982693,171.8137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,737.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3454958839324627,0.1361764507979231,989.5183276652696,0.2089254499557771,0.2089254499557771,0.2089254499557771,0.2089254499557771,22.232382871341464,22.232382871341464,22.232382871341464,22.232382871341464,,0.9222837164402504,0.9222837164402504,0.9222837164402504,0.9222837164402504,34.54992162856696,34.54992162856696,34.54992162856696,34.54992162856696,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.97,0.97,0.97,0.97,33.51342397970995,33.51342397970995,33.51342397970995,33.51342397970995,134.0536959188398,3217.288702052155,0.1687792001306848,5.418243103582666e-05,0.4
1986-03-08,1986-03-19,878.8611,0.9037319275970654,794.2548359930772,0.399,1986,3,8,1986.03,1985,6,159,23,0.0686236178298018,0.0,0.0,0.92,5,Dry,36,8,6,4,53,107.0,0.1347174674312371,687.2548359930772,687.2548359930772,,4,171.8137089982693,171.8137089982693,171.8137089982693,171.8137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,737.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3454958839324627,0.1361764507979231,989.5183276652696,0.2089254499557771,0.2089254499557771,0.2089254499557771,0.2089254499557771,22.232382871341464,22.232382871341464,22.232382871341464,22.232382871341464,,0.9222837164402504,0.9222837164402504,0.9222837164402504,0.9222837164402504,34.54992162856696,34.54992162856696,34.54992162856696,34.54992162856696,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.7036643916205082,0.97,0.97,0.97,0.97,33.51342397970995,33.51342397970995,33.51342397970995,33.51342397970995,134.0536959188398,3217.288702052155,0.1687792001306848,5.418243103582666e-05,0.4
1986-03-09,1986-03-20,901.4559,0.907115570001353,817.7246825595828,0.391,1986,3,9,1986.03,1985,6,160,23,0.0706514125731479,23.46984656650557,0.0287014041120074,0.92,5,Dry,36,8,6,4,53,107.0,0.130850886957547,710.7246825595828,710.7246825595828,,4,177.6811706398957,177.6811706398957,177.6811706398957,177.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,760.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3588335666129549,0.1453623412797914,989.4958040921072,0.2234029265997392,0.2234029265997392,0.2234029265997392,0.2234029265997392,22.101502435269275,22.101502435269275,22.101502435269275,22.101502435269275,,0.9242399478328523,0.9242399478328523,0.9242399478328523,0.9242399478328523,35.594806774008525,35.594806774008525,35.594806774008525,35.594806774008525,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.97,0.97,0.97,0.97,34.52696257078827,34.52696257078827,34.52696257078827,34.52696257078827,138.10785028315308,3314.588406795674,0.1688928477135579,5.3977711322983576e-05,0.39
1986-03-10,1986-03-21,909.0679,0.9012241447918772,819.2739407352476,0.39,1986,3,10,1986.03,1985,6,161,23,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.92,5,Dry,36,8,6,4,53,107.0,0.1306034461488841,712.2739407352476,712.2739407352476,,4,178.0684851838119,178.0684851838119,178.0684851838119,178.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,762.2739407352476,990.0,967.177095762941,22.822904237058992,0.3597139947776054,0.1461369703676238,989.4941490348548,0.2243712129595297,0.2243712129595297,0.2243712129595297,0.2243712129595297,22.09268205895425,22.09268205895425,22.09268205895425,22.09268205895425,,0.9243699411184034,0.9243699411184034,0.9243699411184034,0.9243699411184034,35.66317632465025,35.66317632465025,35.66317632465025,35.66317632465025,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.97,0.97,0.97,0.97,34.593281034910746,34.593281034910746,34.593281034910746,34.593281034910746,138.37312413964298,3320.954979351432,0.1688972604394834,5.396375850561356e-05,0.39
1986-03-11,1986-03-22,916.7204,0.9105214280240044,834.6935677067364,0.383,1986,3,11,1986.03,1985,6,162,24,0.072117524249862,15.41962697148881,0.01847339858369,0.94,5,Dry,36,8,6,4,53,107.0,0.1281907566317723,727.6935677067364,727.6935677067364,,4,181.9233919266841,181.9233919266841,181.9233919266841,181.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,777.6935677067364,990.0,967.2387742708268,22.76122572917313,0.368476816938138,0.1538467838533682,989.4776763992083,0.234162351170845,0.234162351170845,0.234162351170845,0.234162351170845,22.00473977721075,22.00473977721075,22.00473977721075,22.00473977721075,,0.925672007245308,0.925672007245308,0.925672007245308,0.925672007245308,36.34131281545933,36.34131281545933,36.34131281545933,36.34131281545933,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.97,0.97,0.97,0.97,35.251073430995554,35.251073430995554,35.251073430995554,35.251073430995554,141.00429372398222,3384.1030493755734,0.1689294121570649,5.382466068953581e-05,0.385
1986-03-12,1986-03-23,932.1467,0.9087491724907756,847.0875422650073,0.377,1986,3,12,1986.03,1985,6,163,24,0.0731883636516966,12.393974558270886,0.0146312794603624,0.94,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1986-03-13,1986-03-24,939.9208,0.9134042636758518,858.5276662376176,0.375,1986,3,13,1986.03,1985,6,164,24,0.0741767903629301,11.440123972610309,0.0133252828330449,0.94,5,Dry,36,8,6,4,53,107.0,0.1246319765895409,751.5276662376176,751.5276662376176,,4,187.8819165594044,187.8819165594044,187.8819165594044,187.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,801.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3887029562680305,0.1657638331188088,989.4455332106132,0.2497658980480157,0.2497658980480157,0.2497658980480157,0.2497658980480157,21.861656647614648,21.861656647614648,21.861656647614648,21.861656647614648,,0.9277725982404724,0.9277725982404724,0.9277725982404724,0.9277725982404724,37.372167943427925,37.372167943427925,37.372167943427925,37.372167943427925,0.7611439499679822,0.7611439499679822,0.7611439499679822,0.7611439499679822,0.97,0.97,0.97,0.97,36.25100290512509,36.25100290512509,36.25100290512509,36.25100290512509,145.00401162050034,3480.096278892008,0.1688984727259413,5.3596020381331225e-05,0.375
1986-03-14,1986-03-25,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1986,3,14,1986.03,1985,6,165,24,0.0764734562663935,26.581781290084905,0.030032196994771,0.94,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1986-03-15,1986-03-26,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1986,3,15,1986.03,1985,6,166,24,0.0764734562663935,0.0,0.0,0.94,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1986-03-16,1986-03-27,971.4252,0.9180964110207984,891.8619896951615,0.363,1986,3,16,1986.03,1985,6,167,24,0.0770568759096619,6.752542167458955,0.0075712859674252,0.94,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1986-03-17,1986-03-28,979.4038,0.924461588505012,905.4211927358452,0.359,1986,3,17,1986.03,1985,6,168,24,0.078228391052377,13.55920304068377,0.0149755750687841,0.94,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1986-03-18,1986-03-29,995.4845,0.9181998096202312,914.0536783798912,0.355,1986,3,18,1986.03,1985,6,169,25,0.0789742378120225,8.632485644045914,0.0094441780042354,0.94,5,Dry,36,8,6,4,53,107.0,0.1170609588155167,807.0536783798912,807.0536783798912,,4,201.7634195949728,201.7634195949728,201.7634195949728,201.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,857.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4395100117132818,0.1956429427039129,989.3648470455828,0.2880433800416221,0.2880433800416221,0.2880433800416221,0.2880433800416221,21.52058895202159,21.52058895202159,21.52058895202159,21.52058895202159,,0.9324065861329792,0.9324065861329792,0.9324065861329792,0.9324065861329792,39.70458073744215,39.70458073744215,39.70458073744215,39.70458073744215,0.8086472655283533,0.8086472655283533,0.8086472655283533,0.8086472655283533,0.9708647265528352,0.9708647265528352,0.9708647265528352,0.9708647265528352,38.54777692055175,38.54777692055175,38.54777692055175,38.54777692055175,154.191107682207,3700.586584372968,0.1686893355710816,5.30706499362443e-05,0.355
