Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1986-03-19,1986-03-30,1003.5869,0.9213790990341242,924.6839937244496,0.353,1986,3,19,1986.03,1985,6,170,25,0.0798926970577924,10.630315344558426,0.011496160219819,0.94,5,Dry,36,8,6,4,53,107.0,0.1157152072774879,817.6839937244496,817.6839937244496,,4,204.4209984311124,204.4209984311124,204.4209984311124,204.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,867.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4492368946691045,0.2041471949795596,989.3466159103514,0.2956440555129814,0.2956440555129814,0.2956440555129814,0.2956440555129814,21.452235879940645,21.452235879940645,21.452235879940645,21.452235879940645,,0.9332800354459302,0.9332800354459302,0.9332800354459302,0.9332800354459302,40.13735446353051,40.13735446353051,40.13735446353051,40.13735446353051,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.9717461394369256,0.9717461394369256,0.9717461394369256,0.9717461394369256,39.003319247147225,39.003319247147225,39.003319247147225,39.003319247147225,156.0132769885889,3744.318647726133,0.1687206419137822,5.2999718373261e-05,0.355
1986-03-20,1986-03-31,1019.9159,0.9227467245233664,941.1240560143012,0.348,1986,3,20,1986.03,1985,6,171,25,0.0813131184396356,16.440062289851767,0.017468539014374,0.94,5,Dry,36,8,6,4,53,107.0,0.1136938316646047,834.1240560143012,834.1240560143012,,4,208.5310140035753,208.5310140035753,208.5310140035753,208.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,884.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4642797750067681,0.217299244811441,989.3184209801818,0.3076811811705114,0.3076811811705114,0.3076811811705114,0.3076811811705114,21.346243574954126,21.346243574954126,21.346243574954126,21.346243574954126,,0.9341704253690466,0.9341704253690466,0.9341704253690466,0.9341704253690466,40.78091156305816,40.78091156305816,40.78091156305816,40.78091156305816,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.9730568463606072,0.9730568463606072,0.9730568463606072,0.9730568463606072,39.68214519726019,39.68214519726019,39.68214519726019,39.68214519726019,158.72858078904076,3809.4859389369785,0.1686585097625309,5.285937040598223e-05,0.35
1986-03-21,1986-04-01,1028.1428,0.9210811262601332,947.0029281802472,0.345,1986,3,21,1986.03,1985,6,172,25,0.0818210529947733,5.878872165945723,0.0062078711596409,0.91,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1986-03-22,1986-04-02,1036.4114,0.9189739555961264,952.4350838829192,0.343,1986,3,22,1986.03,1985,6,173,25,0.0822903912474842,5.432155702672277,0.0057034393152825,0.91,5,Dry,36,8,6,4,53,107.0,0.1123436146049753,845.4350838829192,845.4350838829192,,4,211.3587709707298,211.3587709707298,211.3587709707298,211.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,895.4350838829192,990.0,967.7097403355316,22.29025966446829,0.474629519169759,0.2263480671063354,989.299022413724,0.3160763129121894,0.3160763129121894,0.3160763129121894,0.3160763129121894,21.27320576528005,21.27320576528005,21.27320576528005,21.27320576528005,,0.934725121905779,0.934725121905779,0.934725121905779,0.934725121905779,41.216947993841686,41.216947993841686,41.216947993841686,41.216947993841686,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.9739449042644434,0.9739449042644434,0.9739449042644434,0.9739449042644434,40.14303646793468,40.14303646793468,40.14303646793468,40.14303646793468,160.5721458717387,3853.731500921729,0.168591170767369,5.2757893188446975e-05,0.345
1986-03-23,1986-04-03,1044.7218,0.9169267811345148,957.9333972550564,0.342,1986,3,23,1986.03,1985,6,174,25,0.0827654455228368,5.498313372136977,0.0057397658207682,0.91,5,Dry,36,8,6,4,53,107.0,0.111698788565684,850.9333972550564,850.9333972550564,,4,212.7333493137641,212.7333493137641,212.7333493137641,212.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,900.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4796605506012574,0.2307467178040451,989.2895927315948,0.3202000479412923,0.3202000479412923,0.3202000479412923,0.3202000479412923,21.237659094633152,21.237659094633152,21.237659094633152,21.237659094633152,,0.9349927012166566,0.9349927012166566,0.9349927012166566,0.9349927012166566,41.427539796660746,41.427539796660746,41.427539796660746,41.427539796660746,0.8437380813983858,0.8437380813983858,0.8437380813983858,0.8437380813983858,0.9743738081398384,0.9743738081398384,0.9743738081398384,0.9743738081398384,40.36590971353704,40.36590971353704,40.36590971353704,40.36590971353704,161.46363885414817,3875.127332499557,0.1685541388543501,5.270801561849549e-05,0.34
1986-03-24,1986-04-04,1044.7218,0.9169267811345148,957.9333972550564,0.342,1986,3,24,1986.03,1985,6,175,25,0.0827654455228368,0.0,0.0,0.91,5,Dry,36,8,6,4,53,107.0,0.111698788565684,850.9333972550564,850.9333972550564,,4,212.7333493137641,212.7333493137641,212.7333493137641,212.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,900.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4796605506012574,0.2307467178040451,989.2895927315948,0.3202000479412923,0.3202000479412923,0.3202000479412923,0.3202000479412923,21.237659094633152,21.237659094633152,21.237659094633152,21.237659094633152,,0.9349927012166566,0.9349927012166566,0.9349927012166566,0.9349927012166566,41.427539796660746,41.427539796660746,41.427539796660746,41.427539796660746,0.8437380813983858,0.8437380813983858,0.8437380813983858,0.8437380813983858,0.9743738081398384,0.9743738081398384,0.9743738081398384,0.9743738081398384,40.36590971353704,40.36590971353704,40.36590971353704,40.36590971353704,161.46363885414817,3875.127332499557,0.1685541388543501,5.270801561849549e-05,0.34
1986-03-25,1986-04-05,1061.4682,0.9202131020126134,976.7769450097452,0.335,1986,3,25,1986.03,1985,6,176,26,0.0843935280488419,18.84354775468887,0.0192915566352775,0.91,5,Dry,36,8,6,4,53,107.0,0.1095439450599773,869.7769450097452,869.7769450097452,,4,217.4442362524363,217.4442362524363,217.4442362524363,217.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,919.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4969026527912115,0.2458215560077961,989.2572757912012,0.3345282476575038,0.3345282476575038,0.3345282476575038,0.3345282476575038,21.11563976350469,21.11563976350469,21.11563976350469,21.11563976350469,,0.9358995069493744,0.9358995069493744,0.9358995069493744,0.9358995069493744,42.14247740394527,42.14247740394527,42.14247740394527,42.14247740394527,0.858298928797256,0.858298928797256,0.858298928797256,0.858298928797256,0.9758298928797255,0.9758298928797255,0.9758298928797255,0.9758298928797255,41.12388921077817,41.12388921077817,41.12388921077817,41.12388921077817,164.49555684311267,3947.893364234704,0.1684064695460963,5.2534400338337326e-05,0.335
1986-03-26,1986-04-06,1086.9032,0.940956999887256,1022.729174239858,0.328,1986,3,26,1986.03,1985,6,177,26,0.0883638006543237,45.95222923011272,0.0449309850423174,0.91,5,Dry,36,8,6,4,53,107.0,0.104622027703011,915.729174239858,915.729174239858,,4,228.9322935599645,228.9322935599645,228.9322935599645,228.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,965.729174239858,990.0,967.971434547611,22.02856545238899,0.5389495668095472,0.2825833393918864,989.1784670937986,0.3707619852630857,0.3707619852630857,0.3707619852630857,0.3707619852630857,20.836270560924547,20.836270560924547,20.836270560924547,20.836270560924547,,0.9378040542928016,0.9378040542928016,0.9378040542928016,0.9378040542928016,43.8710322230606,43.8710322230606,43.8710322230606,43.8710322230606,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.9793503711263964,0.9793503711263964,0.9793503711263964,0.9793503711263964,42.96511168935249,42.96511168935249,42.96511168935249,42.96511168935249,171.86044675740996,4124.650722177839,0.1680410132869681,5.213223989264876e-05,0.33
1986-03-27,1986-04-07,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1986,3,27,1986.03,1985,6,178,26,0.0888019999990386,5.071751674940742,0.0049345661665235,0.91,5,Dry,36,8,6,4,53,107.0,0.1041057633848346,920.8009259147988,920.8009259147988,,4,230.2002314786997,230.2002314786997,230.2002314786997,230.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,970.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5435902884931613,0.2866407407318391,989.169768970775,0.374856759250135,0.374856759250135,0.374856759250135,0.374856759250135,20.80753787293547,20.80753787293547,20.80753787293547,20.80753787293547,,0.9379691486754576,0.9379691486754576,0.9379691486754576,0.9379691486754576,44.06093442529416,44.06093442529416,44.06093442529416,44.06093442529416,0.8973713732239136,0.8973713732239136,0.8973713732239136,0.8973713732239136,0.9797371373223912,0.9797371373223912,0.9797371373223912,0.9797371373223912,43.1681337615873,43.1681337615873,43.1681337615873,43.1681337615873,172.6725350463492,4144.140841112381,0.168001925949484,5.209007910236232e-05,0.325
1986-03-28,1986-04-08,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1986,3,28,1986.03,1985,6,179,26,0.0915838158871372,32.196943149289844,0.0303745357315837,0.91,5,Dry,36,8,6,4,53,107.0,0.1009435991550381,952.9978690640884,952.9978690640884,,4,238.24946726602207,238.24946726602207,238.24946726602207,238.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1002.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5730509288784655,0.3123982952512708,989.1145507758704,0.4015182100138343,0.4015182100138343,0.4015182100138343,0.4015182100138343,20.62446783451217,20.62446783451217,20.62446783451217,20.62446783451217,,0.9389980915041798,0.9389980915041798,0.9389980915041798,0.9389980915041798,45.24994948359301,45.24994948359301,45.24994948359301,45.24994948359301,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.98,0.98,0.98,0.98,44.34495049392115,44.34495049392115,44.34495049392115,44.34495049392115,177.3798019756846,4257.11524741643,0.1673397722320893,5.1702284774106274e-05,0.315
1986-03-29,1986-04-09,1138.9177,0.936281984298218,1066.3481241083623,0.314,1986,3,29,1986.03,1985,6,180,26,0.0921324779229625,6.350255044274036,0.0059551425099414,0.91,5,Dry,36,8,6,4,53,107.0,0.1003424656366035,959.3481241083624,959.3481241083624,,4,239.83703102709055,239.83703102709055,239.83703102709055,239.83703102709055,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1009.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5788614985138143,0.3174784992866898,989.1036600021996,0.4068524242510243,0.4068524242510243,0.4068524242510243,0.4068524242510243,20.58828490217936,20.58828490217936,20.58828490217936,20.58828490217936,,0.9391972313974324,0.9391972313974324,0.9391972313974324,0.9391972313974324,45.48119969744148,45.48119969744148,45.48119969744148,45.48119969744148,0.9262973461800708,0.9262973461800708,0.9262973461800708,0.9262973461800708,0.98,0.98,0.98,0.98,44.571575703492655,44.571575703492655,44.571575703492655,44.571575703492655,178.28630281397062,4278.871267535295,0.1671933384447471,5.1622525503877245e-05,0.315
1986-03-30,1986-04-10,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1986,3,30,1986.03,1985,6,181,26,0.093315514734791,13.692555692460244,0.0126778147791483,0.91,5,Dry,36,8,6,4,53,107.0,0.0990703424427796,973.0406798008228,973.0406798008228,,4,243.2601699502057,243.2601699502057,243.2601699502057,243.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1023.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5913903729892855,0.3284325438406582,989.08017708317,0.4186149846287075,0.4186149846287075,0.4186149846287075,0.4186149846287075,20.51000567631021,20.51000567631021,20.51000567631021,20.51000567631021,,0.939622002104128,0.939622002104128,0.939622002104128,0.939622002104128,45.975733157720015,45.975733157720015,45.975733157720015,45.975733157720015,0.9363693107478618,0.9363693107478618,0.9363693107478618,0.9363693107478618,0.98,0.98,0.98,0.98,45.05621849456561,45.05621849456561,45.05621849456561,45.05621849456561,180.22487397826245,4325.396975478299,0.1668685979601239,5.1449508775120654e-05,0.31
1986-03-31,1986-04-11,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1986,3,31,1986.03,1985,6,182,26,0.0938670765659718,6.383817490518367,0.0058759881670879,0.91,5,Dry,36,8,6,4,53,107.0,0.0984882062828765,979.4244972913413,979.4244972913413,,4,244.85612432283529,244.85612432283529,244.85612432283529,244.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1029.4244972913411,990.0,968.17161984863,21.828380151370084,0.5972316527189026,0.3335395978330729,989.069228749448,0.4241050676705533,0.4241050676705533,0.4241050676705533,0.4241050676705533,20.47350383314756,20.47350383314756,20.47350383314756,20.47350383314756,,0.9398181055728972,0.9398181055728972,0.9398181055728972,0.9398181055728972,46.20464651860888,46.20464651860888,46.20464651860888,46.20464651860888,0.9410314973240098,0.9410314973240098,0.9410314973240098,0.9410314973240098,0.98,0.98,0.98,0.98,45.28055358823671,45.28055358823671,45.28055358823671,45.28055358823671,181.12221435294683,4346.933144470724,0.1667140374729383,5.1368662258593776e-05,0.305
1986-04-01,1986-04-12,1192.4734,0.9195163786021252,1096.498822347363,0.301,1986,4,1,1986.04,1985,7,183,27,0.0947374982508122,10.07432505602219,0.0091877208171143,0.9,5,Dry,40,10,8,5,62,125.0,0.1139992104436578,971.4988223473632,971.4988223473632,,4,242.8747055868408,242.8747055868408,242.8747055868408,242.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1029.498822347363,990.0,968.2032820130916,21.79671798690833,0.5972996611548874,0.3271990578778905,989.0755012809672,0.4172889872187322,0.4172889872187322,0.4172889872187322,0.4172889872187322,20.45493028065676,20.45493028065676,20.45493028065676,20.45493028065676,,0.9394487362309316,0.9394487362309316,0.9394487362309316,0.9394487362309316,45.771176615422974,45.771176615422974,45.771176615422974,45.771176615422974,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.98,0.98,0.98,0.98,44.855753083114514,44.855753083114514,44.855753083114514,44.855753083114514,179.42301233245806,4306.152295978994,0.1636326539305831,5.130188992661963e-05,0.3
1986-04-02,1986-04-13,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1986,4,2,1986.04,1985,7,184,27,0.0972681237424458,29.28964689390796,0.0260170073634239,0.9,5,Dry,40,10,8,5,62,125.0,0.1110332921461206,1000.7884692412712,1000.7884692412712,,4,250.19711731031785,250.19711731031785,250.19711731031785,250.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1058.7884692412713,990.0,968.295335189044,21.704664810956046,0.6380829438852894,0.3510250100136526,989.010892046101,0.4428017376247314,0.4428017376247314,0.4428017376247314,0.4428017376247314,20.272755119432365,20.272755119432365,20.272755119432365,20.272755119432365,,0.9398245374718256,0.9398245374718256,0.9398245374718256,0.9398245374718256,46.74988588973786,46.74988588973786,46.74988588973786,46.74988588973786,0.952136168833765,0.952136168833765,0.952136168833765,0.952136168833765,0.98,0.98,0.98,0.98,45.8148881719431,45.8148881719431,45.8148881719431,45.8148881719431,183.2595526877724,4398.229264506538,0.1627832916171905,5.0865325557509656e-05,0.295
1986-04-03,1986-04-14,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1986,4,3,1986.04,1985,7,185,27,0.0978285134948028,6.485992504131218,0.005728286491716,0.9,5,Dry,40,10,8,5,62,125.0,0.1103972616385892,1007.2744617454024,1007.2744617454024,,4,251.81861543635063,251.81861543635063,251.81861543635063,251.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1065.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6475878918863607,0.3594568002690232,988.9929553078446,0.4485742709534082,0.4485742709534082,0.4485742709534082,0.4485742709534082,20.228661299977,20.228661299977,20.228661299977,20.228661299977,,0.9398498849060204,0.9398498849060204,0.9398498849060204,0.9398498849060204,46.951791358521255,46.951791358521255,46.951791358521255,46.951791358521255,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.98,0.98,0.98,0.98,46.01275553135083,46.01275553135083,46.01275553135083,46.01275553135083,184.0510221254033,4417.22453100968,0.1625498307554234,5.075606090035618e-05,0.29
1986-04-04,1986-04-15,1275.7375,0.914516856089578,1166.683447695578,0.283,1986,4,4,1986.04,1985,7,186,27,0.1008014498808979,34.40898595017552,0.0294929923092162,0.9,5,Dry,40,10,8,5,62,125.0,0.1071413160501238,1041.683447695578,1041.683447695578,,4,260.4208619238945,260.4208619238945,260.4208619238945,260.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1099.683447695578,990.0,968.423862264186,21.57613773581386,0.6980128071198726,0.4041884820042514,988.897798710876,0.4797571891184097,0.4797571891184097,0.4797571891184097,0.4797571891184097,19.994179257571368,19.994179257571368,19.994179257571368,19.994179257571368,,0.939932668405189,0.939932668405189,0.939932668405189,0.939932668405189,47.99707780824966,47.99707780824966,47.99707780824966,47.99707780824966,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.98,0.98,0.98,0.98,47.037136252084665,47.037136252084665,47.037136252084665,47.037136252084665,188.14854500833863,4515.565080200127,0.1612678618008748,5.017213707307751e-05,0.285
1986-04-05,1986-04-16,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1986,4,5,1986.04,1985,7,187,27,0.1012798148848309,5.536631989965144,0.0047232017996572,0.9,5,Dry,40,10,8,5,62,125.0,0.1066352659933382,1047.2200796855432,1047.2200796855432,,4,261.8050199213858,261.8050199213858,261.8050199213858,261.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1105.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7061265073950682,0.4113861035912061,988.8824873890136,0.4848785737091274,0.4848785737091274,0.4848785737091274,0.4848785737091274,19.95634570772142,19.95634570772142,19.95634570772142,19.95634570772142,,0.9399227255499047,0.9399227255499047,0.9399227255499047,0.9399227255499047,48.1603725627416,48.1603725627416,48.1603725627416,48.1603725627416,0.980862984984554,0.980862984984554,0.980862984984554,0.980862984984554,0.98,0.98,0.98,0.98,47.19716511148677,47.19716511148677,47.19716511148677,47.19716511148677,188.78866044594707,4530.92785070273,0.1610522321854365,5.007667021058801e-05,0.28
1986-04-06,1986-04-17,1323.5347,0.9063317221724048,1199.561484005937,0.273,1986,4,6,1986.04,1985,7,188,27,0.1036421122181129,27.341404320393853,0.0227928327851001,0.9,5,Dry,40,10,8,5,62,125.0,0.1042047462065573,1074.561484005937,1074.561484005937,,4,268.64037100148425,268.64037100148425,268.64037100148425,268.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1132.561484005937,990.0,968.5271932354472,21.47280676455273,0.7461941803342647,0.4469299292077181,988.806875890458,0.5104606023856104,0.5104606023856104,0.5104606023856104,0.5104606023856104,19.769222052625175,19.769222052625175,19.769222052625175,19.769222052625175,,0.9395658583816022,0.9395658583816022,0.9395658583816022,0.9395658583816022,48.93581038977923,48.93581038977923,48.93581038977923,48.93581038977923,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.9966560160851168,0.98,0.98,0.98,0.98,47.95709418198364,47.95709418198364,47.95709418198364,47.95709418198364,191.82837672793457,4603.881041470429,0.1599154184972024,4.9588284146902886e-05,0.275
1986-04-07,1986-04-18,1392.323,0.9273803807430936,1291.2130338573666,0.261,1986,4,7,1986.04,1985,7,189,27,0.1115608061252764,91.65154985142954,0.0709809670814969,0.9,5,Dry,40,10,8,5,62,125.0,0.0968081925463339,1166.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,66.21303385736655,21.188170834357297,5.297042708589324,4.23763416687146,2.648521354294662,32.84166479325381,61.188170834357294,15.297042708589323,12.23763416687146,7.648521354294662,94.8416647932538,1188.722847709818,990.0,968.8152409635516,21.184759036448327,0.8284962861931032,0.48,988.6915037138068,0.5349,0.5349,0.5349,0.5349,19.34136275025525,19.34136275025525,19.34136275025525,19.34136275025525,,0.9381350517807964,0.9381350517807964,0.9381350517807964,0.9381350517807964,48.93547706018967,48.93547706018967,48.93547706018967,48.93547706018967,0.9966492272951052,0.9966492272951052,0.9966492272951052,0.9966492272951052,0.98,0.98,0.98,0.98,47.95676751898588,47.95676751898588,47.95676751898588,47.95676751898588,191.8270700759435,4603.849681822644,0.1485634554840883,4.8441179312106944e-05,0.26
1986-04-08,1986-04-19,1463.3217,0.94550510416192,1383.5781363808978,0.248,1986,4,8,1986.04,1985,7,190,28,0.1195411509833096,92.36510252353128,0.066758139706613,0.9,5,Dry,40,10,8,5,62,125.0,0.0903454577035811,1258.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,158.57813638089783,50.74500364188731,8.0,10.14900072837746,6.3431254552359135,83.34100655539716,90.74500364188732,18.0,18.14900072837746,11.343125455235914,145.34100655539714,1226.8940043702648,990.0,969.108483209846,20.89151679015401,0.8845694993897074,0.48,988.6354305006104,0.5349,0.5349,0.5349,0.5349,18.99204729076427,18.99204729076427,18.99204729076427,18.99204729076427,,0.9370449489659074,0.9370449489659074,0.9370449489659074,0.9370449489659074,47.99584038019651,47.99584038019651,47.99584038019651,47.99584038019651,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.98,0.98,0.98,0.98,47.03592357259258,47.03592357259258,47.03592357259258,47.03592357259258,188.14369429037032,4515.448662968887,0.1359834253976491,4.751103391170967e-05,0.25
1986-04-09,1986-04-20,1525.9589,0.9480519815469955,1446.688358904274,0.237,1986,4,9,1986.04,1985,7,191,28,0.1249938742093292,63.11022252337624,0.0436239236563541,0.9,5,Dry,40,10,8,5,62,125.0,0.0864042343540217,1321.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,221.68835890427408,60.0,8.0,14.18805496987354,8.867534356170964,130.63276957822958,100.0,18.0,22.18805496987354,13.867534356170964,192.6327695782296,1240.1880549698735,990.0,969.3123777749216,20.687622225078485,0.9190055348198284,0.48,988.6009944651802,0.5349,0.5349,0.5349,0.5349,18.753716690258663,18.753716690258663,18.753716690258663,18.753716690258663,,0.9362942075743148,0.9362942075743148,0.9362942075743148,0.9362942075743148,47.35557135408445,47.35557135408445,47.35557135408445,47.35557135408445,0.964471921671781,0.964471921671781,0.964471921671781,0.964471921671781,0.98,0.98,0.98,0.98,46.40845992700276,46.40845992700276,46.40845992700276,46.40845992700276,185.63383970801104,4455.212152992265,0.1283163983213431,4.687723224949774e-05,0.235
1986-04-10,1986-04-21,1590.2593,0.9608539838546808,1528.006983766956,0.227,1986,4,10,1986.04,1985,7,192,28,0.132019803397465,81.31862486268187,0.0532187520911777,0.9,5,Dry,40,10,8,5,62,125.0,0.081805908826307,1403.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,303.00698376695595,60.0,8.0,17.0,12.120279350678238,205.88670441627767,100.0,18.0,25.0,17.12027935067824,267.8867044162777,1243.0,990.0,969.5750994860164,20.42490051398363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.483711101465357,18.483711101465357,18.483711101465357,18.483711101465357,,0.935443689969616,0.935443689969616,0.935443689969616,0.935443689969616,46.63137430619677,46.63137430619677,46.63137430619677,46.63137430619677,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.98,0.98,0.98,0.98,45.698746820072834,45.698746820072834,45.698746820072834,45.698746820072834,182.7949872802913,4387.079694726992,0.1196296805068597,4.616035032330589e-05,0.225
1986-04-11,1986-04-22,1746.8622,0.982614654600295,1716.4923972873114,0.205,1986,4,11,1986.04,1985,7,193,28,0.1483049431256237,188.48541352035545,0.1098084755972305,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1986-04-12,1986-04-23,1876.4759,0.9974557133713636,1871.701607458672,0.189,1986,4,12,1986.04,1985,7,194,28,0.1617150188844292,155.20921017136016,0.0829241207855228,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0790724330257689,1723.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,623.701607458672,55.0,7.0,15.0,42.142000503964326,504.55960695470776,100.0,18.0,25.0,52.142000503964326,576.5596069547078,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1986-04-13,1986-04-24,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1986,4,13,1986.04,1985,7,195,28,0.1745137758899003,148.13376163739713,0.0733395225689562,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0732732985392933,1871.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,771.8353690960687,54.99999999999997,7.0,15.0,52.15103845243708,642.6843306436317,100.0,18.0,25.0,62.15103845243708,714.6843306436317,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1986-04-14,1986-04-25,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1986,4,14,1986.04,1985,7,196,28,0.1867597330709233,141.73561552109982,0.0655706504804894,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0684687206912207,2013.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,913.5709846171684,55.0,7.0,14.999999999999991,61.72776923088977,774.8432153862788,100.0,18.0,25.0,71.72776923088978,846.8432153862788,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1986-04-15,1986-04-26,2233.2716,1.0124644434742982,2261.108087620956,0.148,1986,4,15,1986.04,1985,7,197,29,0.1953597387704506,99.5371030037877,0.0440213820598538,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0654546329785231,2113.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,1013.1080876209562,55.0,7.0,15.0,68.45324916357812,867.6548384573781,100.0,18.0,25.0,78.45324916357812,939.654838457378,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1986-04-16,1986-04-27,2314.871,1.0053953122300698,2327.3604518173347,0.14,1986,4,16,1986.04,1985,7,198,29,0.2010839430370177,66.2523641963785,0.0284667397113519,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0635913529786214,2179.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1079.3604518173347,55.0,7.0,15.0,70.0,932.3604518173348,100.0,18.0,25.0,80.0,1004.3604518173348,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1986-04-17,1986-04-28,2412.4143,1.0045395565552413,2423.365591149523,0.13,1986,4,17,1986.04,1985,7,199,29,0.2093787870753188,96.00513933218826,0.0396164489925963,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0610720893869736,2275.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1175.365591149523,55.0,7.0,15.0,70.0,1028.365591149523,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1986-04-18,1986-04-29,2527.0168,1.0161275825449274,2567.771472034419,0.119,1986,4,18,1986.04,1985,7,200,29,0.2218554551837738,144.40588088489585,0.056237824299249,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.057637527954441,2419.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1319.7714720344188,55.0,7.0,15.0,70.0,1172.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1986-04-19,1986-04-30,2675.0157,1.01532983475929,2716.0232486595064,0.107,1986,4,19,1986.04,1985,7,201,29,0.2346644086841813,148.2517766250876,0.0545841338796555,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0544914334120834,2568.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1468.0232486595064,55.0,7.0,15.0,70.0,1321.0232486595066,100.0,18.0,25.0,80.0,1393.0232486595066,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1986-04-20,1986-05-01,2828.3612,1.023722638518117,2895.457390346268,0.095,1986,4,20,1986.04,1985,7,202,29,0.2501675185259175,179.43414168676145,0.0619709142621169,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0511145494640833,2747.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1647.457390346268,55.00000000000006,7.0,15.0,70.0,1500.4573903462676,100.0,18.0,25.0,80.0,1572.4573903462676,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1986-04-21,1986-05-02,2954.9395,1.0223022409335645,3020.841272673107,0.085,1986,4,21,1986.04,1985,7,203,29,0.2610006859589565,125.38388232683928,0.0415062795457268,0.64,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1986-04-22,1986-05-03,2987.1311,1.0208950418363147,3049.547329305057,0.083,1986,4,22,1986.04,1985,7,204,30,0.2634808892519569,28.70605663194965,0.0094132189246891,0.64,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1986-04-23,1986-05-04,2987.1311,1.0208950418363147,3049.547329305057,0.083,1986,4,23,1986.04,1985,7,205,30,0.2634808892519569,0.0,0.0,0.64,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1986-04-24,1986-05-05,2971.0078,1.0206875929295791,3032.470799957004,0.084,1986,4,24,1986.04,1985,7,206,30,0.2620054771162851,17.0765293480531,0.0056312263083605,0.64,3,Normal,54,13,14,19,117,217.0,0.0715588094048842,2815.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1715.470799957004,46.0,5.0,11.0,61.0,1592.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1986-04-25,1986-05-06,2954.9395,1.0223022409335645,3020.841272673107,0.085,1986,4,25,1986.04,1985,7,207,30,0.2610006859589565,11.629527283896552,0.0038497644312194,0.64,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1986-04-26,1986-05-07,2938.9259,1.022231970362161,3004.2640135053875,0.086,1986,4,26,1986.04,1985,7,208,30,0.2595684107668655,16.577259167719603,0.0055179102413097,0.64,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1986-04-27,1986-05-08,2891.2138,1.0178660401524815,2942.868341840209,0.091,1986,4,27,1986.04,1985,7,209,30,0.254263824734994,61.395671665178725,0.0208625274845925,0.64,3,Normal,54,13,14,19,117,217.0,0.0737375834707941,2725.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1625.8683418402088,46.0,5.0,11.0,61.0,1502.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1986-04-28,1986-05-09,2828.3612,1.023722638518117,2895.457390346268,0.095,1986,4,28,1986.04,1985,7,210,30,0.2501675185259175,47.41095149394096,0.0163742528734885,0.64,3,Normal,54,13,14,19,117,217.0,0.0749449813088249,2678.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1578.457390346268,46.0,5.0,11.0,61.0,1455.457390346268,100.0,18.0,25.0,80.0,1572.457390346268,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1986-04-29,1986-05-10,2781.7915,1.0178649970908706,2831.488197054909,0.099,1986,4,29,1986.04,1985,7,211,31,0.2446405802255441,63.96919329135881,0.0225920748523319,0.64,3,Normal,54,13,14,19,117,217.0,0.0766381439363605,2614.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1514.488197054909,46.0,5.0,11.0,61.0,1391.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1986-04-30,1986-05-11,2735.7079,1.0169969211617809,2782.206511497961,0.102,1986,4,30,1986.04,1985,7,212,31,0.2403826425934238,49.2816855569481,0.0177131659182317,0.64,3,Normal,54,13,14,19,117,217.0,0.0779956480955705,2565.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1465.206511497961,46.0,5.0,11.0,61.0,1342.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1986-05-01,1986-05-12,2690.1084,1.0194753303873465,2742.499149867776,0.106,1986,5,1,1986.05,1985,8,213,31,0.2369519265485758,39.707361630185005,0.014478531974057,0.46,3,Normal,55,13,13,17,178,276.0,0.1006381351160334,2466.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1366.499149867776,45.0,5.0,12.0,63.0,1241.4991498677762,100.0,18.0,25.0,80.0,1419.4991498677762,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1986-05-02,1986-05-13,2630.0582,1.019244741793797,2680.67299096166,0.11,1986,5,2,1986.05,1985,8,214,31,0.2316101464190874,61.82615890611624,0.0230636706209871,0.46,3,Normal,55,13,13,17,178,276.0,0.1029592199162599,2404.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1304.6729909616602,45.0,4.999999999999993,11.999999999999991,63.0,1179.6729909616602,100.0,18.0,25.0,80.0,1357.6729909616602,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1986-05-03,1986-05-14,2570.8598,1.0179079879576662,2616.898726339248,0.115,1986,5,3,1986.05,1985,8,215,31,0.226100049955711,63.77426462241146,0.0243701691550076,0.46,3,Normal,55,13,13,17,178,276.0,0.1054683535216869,2340.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1240.8987263392478,44.99999999999997,5.0,12.0,63.0,1115.8987263392476,100.0,18.0,25.0,80.0,1293.8987263392476,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1986-05-04,1986-05-15,2512.5079,1.016693272650077,2554.4498794101723,0.12,1986,5,4,1986.05,1985,8,216,31,0.2207044695810389,62.4488469290759,0.0244470824941358,0.46,3,Normal,55,13,13,17,178,276.0,0.1080467470607522,2278.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1178.4498794101723,45.00000000000003,5.0,12.0,63.0,1053.4498794101723,100.0,18.0,25.0,80.0,1231.4498794101723,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
