Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1986-05-05,1986-05-16,2469.2967,1.0111383888554557,2496.800686844093,0.124,1986,5,5,1986.05,1985,8,217,31,0.2157235793433296,57.64919256607936,0.0230892248908128,0.46,3,Normal,55,13,13,17,178,276.0,0.1105414627023587,2220.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1120.800686844093,45.0,5.000000000000007,12.000000000000009,63.0,995.8006868440928,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1986-05-06,1986-05-17,2412.4143,1.0045395565552413,2423.365591149523,0.13,1986,5,6,1986.05,1985,8,218,32,0.2093787870753188,73.43509569457002,0.0303029373540523,0.46,3,Normal,55,13,13,17,178,276.0,0.1138911937216536,2147.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1047.365591149523,45.0,5.0,12.0,63.0,922.3655911495232,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1986-05-07,1986-05-18,2356.3647,1.0031685153704124,2363.830877770248,0.136,1986,5,7,1986.05,1985,8,219,32,0.2042349878393492,59.53471337927567,0.0251856907104257,0.46,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1986-05-08,1986-05-19,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1986,5,8,1986.05,1985,8,220,32,0.1996170700116807,53.4481230054239,0.023133882424977,0.46,3,Normal,55,13,13,17,178,276.0,0.1194607254710461,2034.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,934.3827547648234,45.0,5.0,12.0,57.5525609818913,814.8301937829319,100.0,18.0,25.0,74.5525609818913,992.830193782932,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1986-05-09,1986-05-20,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1986,5,9,1986.05,1985,8,221,32,0.1957838205836959,44.36631282389772,0.0195789898090484,0.46,3,Normal,55,13,13,17,178,276.0,0.1217996457976253,1990.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,890.0164419409257,45.0,5.0,12.0,54.81985330795557,773.1965886329701,100.0,18.0,25.0,71.81985330795557,951.19658863297,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1986-05-10,1986-05-21,2193.1616,1.0110393405717577,2217.372657831301,0.154,1986,5,10,1986.05,1985,8,222,32,0.1915809976366244,48.6437841096249,0.02193757731152,0.46,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1986-05-11,1986-05-22,2166.6756,1.0097605349112566,2187.823512835168,0.156,1986,5,11,1986.05,1985,8,223,32,0.1890279515089585,29.54914499613277,0.0135061831188752,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1986-05-12,1986-05-23,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1986,5,12,1986.05,1985,8,224,32,0.1862100539076203,32.61455557104364,0.0151328971889785,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1986-05-13,1986-05-24,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1986,5,13,1986.05,1985,8,225,33,0.1825374058043389,42.5075011953868,0.0201199753392908,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1986-05-14,1986-05-25,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1986,5,14,1986.05,1985,8,226,33,0.1809853641329886,17.963445270258035,0.0085755092893028,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1986-05-15,1986-05-26,2024.6043,1.0084233130046596,2041.65817572948,0.172,1986,5,15,1986.05,1985,8,227,33,0.176399266383027,53.0798350689995,0.0259983946872175,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1986-05-16,1986-05-27,1986.9064,1.008700287979832,2004.1930578689712,0.176,1986,5,16,1986.05,1985,8,228,33,0.1731622801998791,37.465117860508826,0.0186933677438963,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1986-05-17,1986-05-28,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1986,5,17,1986.05,1985,8,229,33,0.1686989780057691,51.658590209606025,0.0264571975886974,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1986-05-18,1986-05-29,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1986,5,18,1986.05,1985,8,230,33,0.1643442110994695,50.40239474883765,0.0264978417990265,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1451003344776588,1626.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,526.1320729105275,45.000000000000014,5.000000000000004,12.000000000000004,32.40668565028612,431.72538726024135,100.0,18.0,25.0,49.40668565028612,609.7253872602414,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1986-05-19,1986-05-30,1876.4759,0.9974557133713636,1871.701607458672,0.189,1986,5,19,1986.05,1985,8,231,33,0.1617150188844292,30.43046545185598,0.0162581820363841,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1474594021291367,1595.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,495.701607458672,45.0,5.0,12.0,30.532345386947192,403.1692620717248,100.0,18.0,25.0,47.53234538694719,581.1692620717248,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1986-05-20,1986-05-31,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1986,5,20,1986.05,1985,8,232,34,0.1586108461702685,35.92792493241495,0.0195709990149622,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1986-05-21,1986-06-01,1816.8359,0.9916635128780744,1801.689870916998,0.196,1986,5,21,1986.05,1985,8,233,34,0.1556660048472286,34.083811609258646,0.0189176906411263,0.61,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1986-05-22,1986-06-02,1793.3188,0.9856727560705408,1767.625484109115,0.199,1986,5,22,1986.05,1985,8,234,34,0.1527228418270275,34.06438680788301,0.0192712693464314,0.61,3,Normal,55,13,13,17,178,276.0,0.1561416728154404,1491.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,391.62548410911495,45.000000000000014,5.0,12.0,24.12185952845998,305.503624580655,100.0,18.0,25.0,41.12185952845998,483.503624580655,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1986-05-23,1986-06-03,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1986,5,23,1986.05,1985,8,235,34,0.1508515357247095,21.65863544349577,0.0124049522819111,0.61,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1986-05-24,1986-06-04,1746.8622,0.982614654600295,1716.4923972873114,0.205,1986,5,24,1986.05,1985,8,236,34,0.1483049431256237,29.474451378307773,0.0171713264940108,0.61,3,Normal,55,13,13,17,178,276.0,0.1607930221166032,1440.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,340.4923972873114,45.0,5.0,12.0,20.9723578039286,257.5200394833828,100.0,18.0,25.0,37.9723578039286,435.5200394833828,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1986-05-25,1986-06-05,1712.5226,0.9796730877109254,1677.712303316742,0.209,1986,5,25,1986.05,1985,8,237,34,0.1449543430065665,38.7800939705694,0.0231148653400844,0.61,3,Normal,55,13,13,17,178,276.0,0.1645097311704537,1401.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,301.712303316742,45.0,5.0,12.0,18.58372882748049,221.12857448926155,100.0,18.0,25.0,35.583728827480485,399.1285744892616,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1986-05-26,1986-06-06,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1986,5,26,1986.05,1985,8,238,34,0.1409534525110131,46.30660295779421,0.0283844802967193,0.61,3,Normal,55,13,13,17,178,276.0,0.1691792543934801,1355.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,255.4057003589478,45.0,5.000000000000002,12.000000000000002,15.73151052935548,177.6741898295923,100.0,18.0,25.0,32.73151052935548,355.6741898295923,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1986-05-27,1986-06-07,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1986,5,27,1986.05,1985,8,239,35,0.1390624920088006,21.886116923755253,0.0135979189995587,0.61,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1986-05-28,1986-06-08,1634.0591,0.9609900846319126,1570.314592802547,0.221,1986,5,28,1986.05,1985,8,240,35,0.13567518081814,39.2049906326456,0.0249663289205485,0.61,3,Normal,55,13,13,17,178,276.0,0.1757609597879503,1294.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,194.3145928025469,38.72211088456551,5.000000000000002,9.152498936351847,11.96865245522934,129.47133052640024,93.72211088456552,18.0,22.152498936351847,28.96865245522934,307.47133052640027,1233.8746098209174,990.0,969.711785607516,20.288214392484065,0.902651601215726,0.48,988.6173483987842,0.5349,0.5349,0.5349,0.5349,18.370662791268263,18.370662791268263,18.370662791268263,18.370662791268263,,0.9350875877924952,0.9350875877924952,0.9350875877924952,0.9350875877924952,46.32852900849667,46.32852900849667,46.32852900849667,46.32852900849667,0.9435545622911746,0.9435545622911746,0.9435545622911746,0.9435545622911746,0.98,0.98,0.98,0.98,45.401958428326736,45.401958428326736,45.401958428326736,45.401958428326736,181.60783371330692,4358.588009119367,0.1156506056465989,4.58605640690169e-05,0.22
1986-05-29,1986-06-09,1612.0655,0.96221627423111,1551.1556592265113,0.223,1986,5,29,1986.05,1985,8,241,35,0.1340198489571705,19.15893357603568,0.0123513932738312,0.61,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1986-05-30,1986-06-10,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1986,5,30,1986.05,1985,8,242,35,0.1305565516480202,40.08445959664709,0.0265271812515953,0.61,3,Normal,55,13,13,17,178,276.0,0.1826518830268262,1235.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,135.07119962986417,26.916362245081626,5.000000000000002,6.362049257928385,8.319602875752503,88.47318525110165,81.91636224508163,18.0,19.362049257928383,25.3196028757525,266.47318525110165,1219.27841150301,990.0,969.5203838757272,20.479616124272752,0.8732741740510859,0.48,988.6467258259488,0.5349,0.5349,0.5349,0.5349,18.59144195022167,18.59144195022167,18.59144195022167,18.59144195022167,,0.9357830421431984,0.9357830421431984,0.9357830421431984,0.9357830421431984,46.9201767078852,46.9201767078852,46.9201767078852,46.9201767078852,0.9556044136025498,0.9556044136025498,0.9556044136025498,0.9556044136025498,0.98,0.98,0.98,0.98,45.98177317372749,45.98177317372749,45.98177317372749,45.98177317372749,183.92709269491,4414.250224677839,0.1217196732622279,4.644623552901767e-05,0.23
1986-05-31,1986-06-11,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1986,5,31,1986.05,1985,8,243,35,0.1289885684885815,18.147953234244603,0.0121559854319767,0.61,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1986-06-01,1986-06-12,1536.5597,0.94671130256109,1454.6784350498776,0.236,1986,6,1,1986.06,1985,9,244,35,0.1256842167883094,38.24481134574194,0.0262909041780292,0.58,3,Normal,53,12,12,13,120,210.0,0.1443618018526545,1244.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,144.67843504987763,36.51408122687388,6.0,8.267339145707293,8.956284074516235,84.94073060278022,89.51408122687388,18.0,20.267339145707293,21.956284074516237,204.9407306027802,1227.7814203725811,990.0,969.3381918670842,20.66180813291578,0.8868682035106259,0.48,988.6331317964894,0.5349,0.5349,0.5349,0.5349,18.76003992940513,18.76003992940513,18.76003992940513,18.76003992940513,,0.9363141257776262,0.9363141257776262,0.9363141257776262,0.9363141257776262,47.37254611033637,47.37254611033637,47.37254611033637,47.37254611033637,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.98,0.98,0.98,0.98,46.425095188129646,46.425095188129646,46.425095188129646,46.425095188129646,185.70038075251856,4456.809138060446,0.1276573408102742,4.689403554356529e-05,0.235
1986-06-02,1986-06-13,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1986,6,2,1986.06,1985,9,245,35,0.1241565629677216,17.681178479025217,0.0123042534689442,0.58,3,Normal,53,12,12,13,120,210.0,0.146138066053883,1226.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,126.9972565708524,32.051688563119896,5.999999999999998,7.256986089762995,7.861734930576579,73.82684698739294,85.0516885631199,18.0,19.256986089763,20.861734930576574,193.8268469873929,1222.308674652883,990.0,969.2810680596904,20.71893194030952,0.877714896677694,0.48,988.6422851033224,0.5349,0.5349,0.5349,0.5349,18.826317043631768,18.826317043631768,18.826317043631768,18.826317043631768,,0.93652289868744,0.93652289868744,0.93652289868744,0.93652289868744,47.5505081186026,47.5505081186026,47.5505081186026,47.5505081186026,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.98,0.98,0.98,0.98,46.59949795623055,46.59949795623055,46.59949795623055,46.59949795623055,186.3979918249222,4473.551803798133,0.1297135335315316,4.707019995578843e-05,0.24
1986-06-03,1986-06-14,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1986,6,3,1986.06,1985,9,246,36,0.1209273864249316,37.374728504514,0.0267034345011218,0.58,3,Normal,53,12,12,13,120,210.0,0.1500404543288735,1189.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,89.62252806633842,22.619018988171124,5.121287318076481,5.121287318076481,5.548061261249521,51.21287318076481,75.61901898817112,17.121287318076483,17.121287318076483,18.54806126124952,171.2128731807648,1209.861593624324,990.0,969.1603189368298,20.839681063170246,0.859474225282188,0.48,988.6605257747178,0.5349,0.5349,0.5349,0.5349,18.965306837888072,18.965306837888072,18.965306837888072,18.965306837888072,,0.9369607165393474,0.9369607165393474,0.9369607165393474,0.9369607165393474,47.92395477466159,47.92395477466159,47.92395477466159,47.92395477466159,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.98,0.98,0.98,0.98,46.96547567916836,46.96547567916836,46.96547567916836,46.96547567916836,187.86190271667343,4508.6856652001625,0.1342232630223634,4.7439874423402384e-05,0.245
1986-06-04,1986-06-15,1463.3217,0.94550510416192,1383.5781363808978,0.248,1986,6,4,1986.06,1985,9,247,36,0.1195411509833096,16.044391685440587,0.0115963032831732,0.58,3,Normal,53,12,12,13,120,210.0,0.1517803689420163,1173.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,73.57813638089783,18.5697201342266,4.204464936051305,4.204464936051305,4.55483701405558,42.04464936051304,71.5697201342266,16.204464936051306,16.204464936051306,17.55483701405558,162.04464936051303,1203.9786500063292,990.0,969.108483209846,20.89151679015401,0.8508530199467425,0.48,988.6691469800533,0.5349,0.5349,0.5349,0.5349,19.02576377020727,19.02576377020727,19.02576377020727,19.02576377020727,,0.9371503829630466,0.9371503829630466,0.9371503829630466,0.9371503829630466,48.08645709895112,48.08645709895112,48.08645709895112,48.08645709895112,0.979357578390043,0.979357578390043,0.979357578390043,0.979357578390043,0.98,0.98,0.98,0.98,47.124727956972094,47.124727956972094,47.124727956972094,47.124727956972094,188.4989118278884,4523.973883869321,0.1362401637257404,4.7600735310072825e-05,0.25
1986-06-05,1986-06-16,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1986,6,5,1986.06,1985,9,248,36,0.1158936876646893,42.21601063217828,0.0314724933869846,0.58,3,Normal,53,12,12,13,120,210.0,0.156557275599818,1131.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,31.362125748719563,7.915203165153033,1.7921214713554037,1.7921214713554037,1.9414649273016875,17.921214713554036,60.91520316515303,13.792121471355404,13.792121471355404,14.941464927301688,137.92121471355404,1188.4994461078638,990.0,968.9728523952102,21.02714760478977,0.8281689005834869,0.48,988.6918310994164,0.5349,0.5349,0.5349,0.5349,19.18407870420628,19.18407870420628,19.18407870420628,19.18407870420628,,0.9376443255571236,0.9376443255571236,0.9376443255571236,0.9376443255571236,48.51214419633605,48.51214419633605,48.51214419633605,48.51214419633605,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.98,0.98,0.98,0.98,47.54190131240933,47.54190131240933,47.54190131240933,47.54190131240933,190.1676052496373,4564.022525991296,0.1417720104058326,4.80221225377872e-05,0.255
1986-06-06,1986-06-17,1412.3815,0.928274988254288,1311.0784203230735,0.258,1986,6,6,1986.06,1985,9,249,36,0.1132771755159135,30.28370542564608,0.0230983173517443,0.58,3,Normal,53,12,12,13,120,210.0,0.160173485235347,1101.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,1.0784203230734877,0.2721727482042611,0.0616240184613421,0.0616240184613421,0.0667593533331206,0.6162401846134213,53.27217274820426,12.061624018461345,12.061624018461345,13.06675935333312,120.61624018461342,1177.395420785127,990.0,968.8776750353012,21.12232496469892,0.8118964205847873,0.48,988.7081035794153,0.5349,0.5349,0.5349,0.5349,19.29552854411417,19.29552854411417,19.29552854411417,19.29552854411417,,0.9379920490576362,0.9379920490576362,0.9379920490576362,0.9379920490576362,48.812070479856864,48.812070479856864,48.812070479856864,48.812070479856864,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.98,0.98,0.98,0.98,47.83582907025973,47.83582907025973,47.83582907025973,47.83582907025973,191.3433162810389,4592.239590744934,0.1459434564058254,4.831901926288861e-05,0.26
1986-06-07,1986-06-18,1382.3614,0.91853493973922,1269.7472452468237,0.263,1986,6,7,1986.06,1985,9,250,36,0.1097061619893255,41.33117507625003,0.032550710569343,0.58,3,Normal,53,12,12,13,120,210.0,0.1653872459941258,1059.7472452468237,1059.7472452468237,,4,264.9368113117059,264.9368113117059,264.9368113117059,264.9368113117059,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1136.7472452468237,990.0,968.74777705649,21.25222294350999,0.7523282365969239,0.4276714188208708,988.8200003445822,0.4964662018533119,0.4964662018533119,0.4964662018533119,0.4964662018533119,19.57575708623892,19.57575708623892,19.57575708623892,19.57575708623892,,0.939080724545874,0.939080724545874,0.939080724545874,0.939080724545874,47.7641988926182,47.7641988926182,47.7641988926182,47.7641988926182,0.9727942747987413,0.9727942747987413,0.9727942747987413,0.9727942747987413,0.98,0.98,0.98,0.98,46.80891491476583,46.80891491476583,46.80891491476583,46.80891491476583,187.2356596590633,4493.655831817519,0.1474590004900282,4.907765100982867e-05,0.265
1986-06-08,1986-06-19,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1986,6,8,1986.06,1985,9,251,36,0.1064438433129472,37.758318013638025,0.0306482608560744,0.58,3,Normal,53,12,12,13,120,210.0,0.1704560774516215,1021.9889272331854,1021.9889272331854,,4,255.4972318082964,255.4972318082964,255.4972318082964,255.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1098.9889272331854,990.0,968.6291080570186,21.370891942981416,0.696995016723643,0.378585605403141,988.9244193778732,0.4617198684183646,0.4617198684183646,0.4617198684183646,0.4617198684183646,19.833591452436217,19.833591452436217,19.833591452436217,19.833591452436217,,0.9391631388082544,0.9391631388082544,0.9391631388082544,0.9391631388082544,46.67317016240577,46.67317016240577,46.67317016240577,46.67317016240577,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.98,0.98,0.98,0.98,45.73970675915765,45.73970675915765,45.73970675915765,45.73970675915765,182.9588270366306,4391.011848879134,0.1485068761514939,4.972842175174381e-05,0.265
1986-06-09,1986-06-20,1323.5347,0.9063317221724048,1199.561484005937,0.273,1986,6,9,1986.06,1985,9,252,36,0.1036421122181129,32.42744322724843,0.0270327479329837,0.58,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1986-06-10,1986-06-21,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1986,6,10,1986.06,1985,9,253,37,0.1021894809402341,16.81286201248622,0.0142150763905766,0.58,3,Normal,53,12,12,13,120,210.0,0.1775525213853623,972.7486219934508,972.7486219934508,,4,243.1871554983627,243.1871554983627,243.1871554983627,243.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1049.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6248354296500459,0.3281988975947606,989.0469656727552,0.4183638149143677,0.4183638149143677,0.4183638149143677,0.4183638149143677,20.154249045861366,20.154249045861366,20.154249045861366,20.154249045861366,,0.938908525837383,0.938908525837383,0.938908525837383,0.938908525837383,45.130405527094254,45.130405527094254,45.130405527094254,45.130405527094254,0.919152862058946,0.919152862058946,0.919152862058946,0.919152862058946,0.98,0.98,0.98,0.98,44.22779741655237,44.22779741655237,44.22779741655237,44.22779741655237,176.91118966620948,4245.868551989028,0.1495763227929502,5.05187013565705e-05,0.28
1986-06-11,1986-06-22,1275.7375,0.914516856089578,1166.683447695578,0.283,1986,6,11,1986.06,1985,9,254,37,0.1008014498808979,16.065174297872776,0.0137699513347896,0.58,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1986-06-12,1986-06-23,1247.589,0.9151467263536076,1141.726989184771,0.287,1986,6,12,1986.06,1985,9,255,37,0.0986452118655642,24.956458510807124,0.0218585167445562,0.58,3,Normal,53,12,12,13,120,210.0,0.1839318873857459,931.7269891847708,931.7269891847708,,4,232.93174729619275,232.93174729619275,232.93174729619275,232.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1008.7269891847708,990.0,968.345427680295,21.65457231970504,0.5782931516204515,0.2953815913478167,989.1263252570318,0.3838161311315121,0.3838161311315121,0.3838161311315121,0.3838161311315121,20.397081445605323,20.397081445605323,20.397081445605323,20.397081445605323,,0.9376727500541236,0.9376727500541236,0.9376727500541236,0.9376727500541236,43.690469235389145,43.690469235389145,43.690469235389145,43.690469235389145,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.97898262573399,0.97898262573399,0.97898262573399,0.97898262573399,42.77221029161138,42.77221029161138,42.77221029161138,42.77221029161138,171.08884116644552,4106.132187994693,0.1498509212684972,5.100708539458848e-05,0.285
1986-06-13,1986-06-24,1229.0427,0.91756512366433,1127.726717014242,0.293,1986,6,13,1986.06,1985,9,256,37,0.0974355883500305,14.000272170528886,0.0124145965146554,0.58,3,Normal,53,12,12,13,120,210.0,0.1862153275538189,917.726717014242,917.726717014242,,4,229.4316792535605,229.4316792535605,229.4316792535605,229.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,994.726717014242,990.0,968.301426824902,21.69857317509809,0.5654827123871408,0.2841813736113936,989.1503359140014,0.3723700071964648,0.3723700071964648,0.3723700071964648,0.3723700071964648,20.476539081903027,20.476539081903027,20.476539081903027,20.476539081903027,,0.9372327779019268,0.9372327779019268,0.9372327779019268,0.9372327779019268,43.1813391566074,43.1813391566074,43.1813391566074,43.1813391566074,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.977945700929954,0.977945700929954,0.977945700929954,0.977945700929954,42.22900498860249,42.22900498860249,42.22900498860249,42.22900498860249,168.91601995440996,4053.984478905839,0.1497845332614184,5.112754786812489e-05,0.295
1986-06-14,1986-06-25,1192.4734,0.9195163786021252,1096.498822347363,0.301,1986,6,14,1986.06,1985,9,257,37,0.0947374982508122,31.227894666878687,0.028479642686735,0.58,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1986-06-15,1986-06-26,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1986,6,15,1986.06,1985,9,258,37,0.09273277377105,23.202829626876788,0.0216182952179524,0.58,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1986-06-16,1986-06-27,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1986,6,16,1986.06,1985,9,259,37,0.0915838158871372,13.298123656398046,0.0125454248961268,0.58,3,Normal,53,12,12,13,120,210.0,0.1981136058182992,849.9978690640885,849.9978690640885,,4,212.49946726602207,212.49946726602207,212.49946726602207,212.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,926.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5035098963990351,0.2299982952512708,989.2664918083498,0.3194984017980664,0.3194984017980664,0.3194984017980664,0.3194984017980664,20.85842867520744,20.85842867520744,20.85842867520744,20.85842867520744,,0.9343826602716124,0.9343826602716124,0.9343826602716124,0.9343826602716124,40.6165381139978,40.6165381139978,40.6165381139978,40.6165381139978,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.9727220735519304,0.9727220735519304,0.9727220735519304,0.9727220735519304,39.50860317474895,39.50860317474895,39.50860317474895,39.50860317474895,158.0344126989958,3792.8259047758993,0.1490893683008346,5.164536238223606e-05,0.315
1986-06-17,1986-06-28,1095.466,0.935818257253338,1025.1570830002852,0.326,1986,6,17,1986.06,1985,9,260,38,0.0885735719712246,34.84078606380331,0.0339858024117008,0.58,3,Normal,53,12,12,13,120,210.0,0.2048466556807095,815.1570830002852,815.1570830002852,,4,203.7892707500713,203.7892707500713,203.7892707500713,203.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4716301038296688,0.2021256664002281,989.3262442297702,0.2938373143452039,0.2938373143452039,0.2938373143452039,0.2938373143452039,21.05334179742406,21.05334179742406,21.05334179742406,21.05334179742406,,0.932679228521808,0.932679228521808,0.932679228521808,0.932679228521808,39.24400846482766,39.24400846482766,39.24400846482766,39.24400846482766,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.97,0.97,0.97,0.97,38.06668821088283,38.06668821088283,38.06668821088283,38.06668821088283,152.26675284353132,3654.402068244752,0.1485301671017074,5.188732468426513e-05,0.325
1986-06-18,1986-06-29,1069.9044,0.9248279637273736,989.4775076349576,0.333,1986,6,18,1986.06,1985,9,261,38,0.0854908566596603,35.67957536532765,0.0360590059804479,0.58,3,Normal,53,12,12,13,120,210.0,0.212233222462975,779.4775076349576,779.4775076349576,,4,194.8693769087394,194.8693769087394,194.8693769087394,194.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,856.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4389828076542408,0.1797387538174788,989.3812784385284,0.2686447051917712,0.2686447051917712,0.2686447051917712,0.2686447051917712,21.25472370279676,21.25472370279676,21.25472370279676,21.25472370279676,,0.9297432728206716,0.9297432728206716,0.9297432728206716,0.9297432728206716,37.76598397269765,37.76598397269765,37.76598397269765,37.76598397269765,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.97,0.97,0.97,0.97,36.633004453516726,36.633004453516726,36.633004453516726,36.633004453516726,146.5320178140669,3516.768427537606,0.1480902968318165,5.221874638202814e-05,0.335
