Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1986-10-01,1986-10-12,271.7487,0.9523418217225876,258.7976520087449,0.862,1986,10,1,1986.1,1986,1,1,1,0.0223601171335555,0.0,0.0,0.54,3,Normal,37,5,3,2,50,97.0,0.3748102011247085,161.79765200874488,161.79765200874488,,1,161.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,206.79765200874488,990.0,964.735190608035,25.264809391964945,0.108516753370343,0.0061797652008744,989.8853034814288,0.1852345996201132,0.0,0.0,0.0,24.9648782737736,25.15011287339371,25.15011287339371,25.15011287339371,,0.9220022399397684,0.0,0.0,0.0,36.52349618173847,0.0,0.0,0.0,0.743859392703431,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.42779129628631,0.0,0.0,0.0,35.42779129628631,850.2669911108715,0.1368937894965491,6.082321353665514e-05,0.86
1986-10-02,1986-10-13,268.1972,0.9570673705328404,256.6827889882703,0.865,1986,10,2,1986.1,1986,1,2,1,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.54,3,Normal,37,5,3,2,50,97.0,0.3778983405250152,159.68278898827032,159.68278898827032,,1,159.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,204.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1077703286161343,0.005968278898827,989.886261392485,0.1803957915539601,0.0,0.0,0.0,24.979134444978005,25.159530236531964,25.159530236531964,25.159530236531964,,0.9211718843866468,0.0,0.0,0.0,36.03419865409094,0.0,0.0,0.0,0.7338940662747646,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.953172694468215,0.0,0.0,0.0,34.953172694468215,838.8761446672372,0.136172638735297,6.080313788898992e-05,0.865
1986-10-03,1986-10-14,261.1822,0.9426194585361816,246.1954239432886,0.879,1986,10,3,1986.1,1986,1,3,1,0.0212712846287001,10.487365044981717,0.0425977253232679,0.54,3,Normal,37,5,3,2,50,97.0,0.3939959502348186,149.1954239432886,149.1954239432886,,1,149.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1040689515056884,0.0049195423943288,989.8910115061,0.1575264818020403,0.0,0.0,0.0,25.05631248063811,25.21383896244015,25.21383896244015,25.21383896244015,,0.917048696375822,0.0,0.0,0.0,33.62046816770811,0.0,0.0,0.0,0.6847345859003688,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.61185412267687,0.0,0.0,0.0,32.61185412267687,782.6844989442448,0.1324632830307562,6.0718004131639065e-05,0.88
1986-10-04,1986-10-15,261.1822,0.9426194585361816,246.1954239432886,0.879,1986,10,4,1986.1,1986,1,4,1,0.0212712846287001,0.0,0.0,0.54,3,Normal,37,5,3,2,50,97.0,0.3939959502348186,149.1954239432886,149.1954239432886,,1,149.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1040689515056884,0.0049195423943288,989.8910115061,0.1575264818020403,0.0,0.0,0.0,25.05631248063811,25.21383896244015,25.21383896244015,25.21383896244015,,0.917048696375822,0.0,0.0,0.0,33.62046816770811,0.0,0.0,0.0,0.6847345859003688,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.61185412267687,0.0,0.0,0.0,32.61185412267687,782.6844989442448,0.1324632830307562,6.0718004131639065e-05,0.88
1986-10-05,1986-10-16,257.7185,0.9439744768586136,243.27968621428656,0.884,1986,10,5,1986.1,1986,1,5,1,0.0210193648889143,2.915737729001989,0.0119851261499644,0.54,3,Normal,37,5,3,2,50,97.0,0.398718041400958,146.27968621428656,146.27968621428656,,1,146.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,191.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1030398934244801,0.0046279686214286,989.892332137954,0.151461747325716,0.0,0.0,0.0,25.081192273342577,25.23265402066829,25.23265402066829,25.23265402066829,,0.915905646640771,0.0,0.0,0.0,32.95502409792907,0.0,0.0,0.0,0.671181753521977,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.9663733749912,0.0,0.0,0.0,31.9663733749912,767.1929609997887,0.1313976266264765,6.070253764908982e-05,0.885
1986-10-06,1986-10-17,261.1822,0.9426194585361816,246.1954239432886,0.879,1986,10,6,1986.1,1986,1,6,1,0.0212712846287001,2.915737729001989,0.0118431840945737,0.54,3,Normal,37,5,3,2,50,97.0,0.3939959502348186,149.1954239432886,149.1954239432886,,1,149.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1040689515056884,0.0049195423943288,989.8910115061,0.1575264818020403,0.0,0.0,0.0,25.05631248063811,25.21383896244015,25.21383896244015,25.21383896244015,,0.917048696375822,0.0,0.0,0.0,33.62046816770811,0.0,0.0,0.0,0.6847345859003688,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.61185412267687,0.0,0.0,0.0,32.61185412267687,782.6844989442448,0.1324632830307562,6.0718004131639065e-05,0.88
1986-10-07,1986-10-18,264.675,0.9437959007304476,249.7991800258312,0.875,1986,10,7,1986.1,1986,1,7,1,0.0215826491542318,3.603756082542589,0.0144266129383208,0.54,3,Normal,37,5,3,2,50,97.0,0.3883119231615149,152.7991800258312,152.7991800258312,,1,152.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,197.7991800258312,990.0,964.698795080155,25.301204919844963,0.1053408335006142,0.0052799180025831,989.8893792484968,0.1652462288557953,0.0,0.0,0.0,25.025337939486047,25.190584168341843,25.190584168341843,25.190584168341843,,0.9184635360312672,0.0,0.0,0.0,34.443049280932094,0.0,0.0,0.0,0.7014877653957656,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40975780250413,0.0,0.0,0.0,33.40975780250413,801.8341872600992,0.1337464670582557,6.073650576465446e-05,0.875
1986-10-08,1986-10-19,264.675,0.9437959007304476,249.7991800258312,0.875,1986,10,8,1986.1,1986,1,8,2,0.0215826491542318,0.0,0.0,0.54,3,Normal,37,5,3,2,50,97.0,0.3883119231615149,152.7991800258312,152.7991800258312,,1,152.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,197.7991800258312,990.0,964.698795080155,25.301204919844963,0.1053408335006142,0.0052799180025831,989.8893792484968,0.1652462288557953,0.0,0.0,0.0,25.025337939486047,25.190584168341843,25.190584168341843,25.190584168341843,,0.9184635360312672,0.0,0.0,0.0,34.443049280932094,0.0,0.0,0.0,0.7014877653957656,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40975780250413,0.0,0.0,0.0,33.40975780250413,801.8341872600992,0.1337464670582557,6.073650576465446e-05,0.875
1986-10-09,1986-10-20,268.1972,0.9570673705328404,256.6827889882703,0.865,1986,10,9,1986.1,1986,1,9,2,0.0221773929685865,6.8836089624391255,0.0268175711724625,0.54,3,Normal,37,5,3,2,50,97.0,0.3778983405250152,159.68278898827032,159.68278898827032,,1,159.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,204.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1077703286161343,0.005968278898827,989.886261392485,0.1803957915539601,0.0,0.0,0.0,24.979134444978005,25.159530236531964,25.159530236531964,25.159530236531964,,0.9211718843866468,0.0,0.0,0.0,36.03419865409094,0.0,0.0,0.0,0.7338940662747646,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.953172694468215,0.0,0.0,0.0,34.953172694468215,838.8761446672372,0.136172638735297,6.080313788898992e-05,0.865
1986-10-10,1986-10-21,282.5805,0.9441063439037743,266.78604271350054,0.847,1986,10,10,1986.1,1986,1,10,2,0.0230503140904464,10.103253725230218,0.0378702484675333,0.54,3,Normal,37,5,3,2,50,97.0,0.3635872364738644,169.78604271350054,169.78604271350054,,1,169.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,214.7860427135005,990.0,964.767144170854,25.232855829145933,0.1113361948710898,0.00697860427135,989.8816852008576,0.2039907816581312,0.0,0.0,0.0,24.91055024834533,25.114541030003465,25.114541030003465,25.114541030003465,,0.925013772124903,0.0,0.0,0.0,38.36826890459084,0.0,0.0,0.0,0.7814311385863715,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21722083745311,0.0,0.0,0.0,37.21722083745311,893.2133000988747,0.1395021285930628,6.088908566375637e-05,0.845
1986-10-11,1986-10-22,289.9506,0.935581823043148,271.2725109404546,0.835,1986,10,11,1986.1,1986,1,11,2,0.0234379449452552,4.4864682269540594,0.0165386024975411,0.41,3,Normal,37,5,3,2,50,97.0,0.3575740116966436,174.2725109404546,174.2725109404546,,1,174.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,219.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1129196595736018,0.0074272510940454,989.8796530893324,0.2149249266947092,0.0,0.0,0.0,24.879638118875857,25.094563045570567,25.094563045570567,25.094563045570567,,0.9266529432036482,0.0,0.0,0.0,39.4029517348392,0.0,0.0,0.0,0.8025041086525295,0.0,0.0,0.0,0.9702504108652528,0.96,0.96,0.96,38.23073011003146,0.0,0.0,0.0,38.23073011003146,917.537522640755,0.1409310879952125,6.093701866965717e-05,0.835
1986-10-12,1986-10-23,289.9506,0.935581823043148,271.2725109404546,0.835,1986,10,12,1986.1,1986,1,12,2,0.0234379449452552,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.3575740116966436,174.2725109404546,174.2725109404546,,1,174.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,219.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1129196595736018,0.0074272510940454,989.8796530893324,0.2149249266947092,0.0,0.0,0.0,24.879638118875857,25.094563045570567,25.094563045570567,25.094563045570567,,0.9266529432036482,0.0,0.0,0.0,39.4029517348392,0.0,0.0,0.0,0.8025041086525295,0.0,0.0,0.0,0.9702504108652528,0.96,0.96,0.96,38.23073011003146,0.0,0.0,0.0,38.23073011003146,917.537522640755,0.1409310879952125,6.093701866965717e-05,0.835
1986-10-13,1986-10-24,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1986,10,13,1986.1,1986,1,13,2,0.0236532473962736,2.491926516416811,0.0091024478546793,0.41,3,Normal,37,5,3,2,50,97.0,0.3543192129009864,176.7644374568714,176.7644374568714,,1,176.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,221.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1137991660094868,0.0076764437456871,989.8785243902448,0.2211110936421785,0.0,0.0,0.0,24.86235554677515,25.083466640417328,25.083466640417328,25.083466640417328,,0.9275615963819784,0.0,0.0,0.0,39.97777571243107,0.0,0.0,0.0,0.8142113179721195,0.0,0.0,0.0,0.971421131797212,0.96,0.96,0.96,38.83525612930488,0.0,0.0,0.0,38.83525612930488,932.0461471033173,0.1418564678818919,6.10279494123991e-05,0.83
1986-10-14,1986-10-25,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1986,10,14,1986.1,1986,1,14,2,0.0238397023455822,2.1580433947750066,0.007821194518526,0.41,3,Normal,37,5,3,2,50,97.0,0.3515480134152368,178.9224808516464,178.9224808516464,,1,178.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,223.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1145608309470842,0.0078922480851646,989.8775469209678,0.226506202129116,0.0,0.0,0.0,24.84735079543205,25.073856997561165,25.073856997561165,25.073856997561165,,0.9283474882113292,0.0,0.0,0.0,40.47569072972144,0.0,0.0,0.0,0.8243521533548154,0.0,0.0,0.0,0.9724352153354816,0.96,0.96,0.96,39.35998703060902,0.0,0.0,0.0,39.35998703060902,944.6396887346164,0.1426487139037122,6.110651763089569e-05,0.82
1986-10-15,1986-10-26,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1986,10,15,1986.1,1986,1,15,3,0.0245037284884213,7.685487764341872,0.0270989838608808,0.41,3,Normal,37,5,3,2,50,97.0,0.3420214194733725,186.60796861598828,186.60796861598828,,1,186.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,231.60796861598828,990.0,964.834431874464,25.165568125536083,0.1172733651679464,0.0086607968615988,989.8740658379704,0.2463771965185288,0.0,0.0,0.0,24.793256766987973,25.039633963506503,25.039633963506503,25.039633963506503,,0.9310110187734228,0.0,0.0,0.0,42.2432461520888,0.0,0.0,0.0,0.860351245460057,0.0,0.0,0.0,0.9760351245460056,0.96,0.96,0.96,41.23089201928157,0.0,0.0,0.0,41.23089201928157,989.5414084627575,0.1453798785009075,6.137479361602283e-05,0.815
1986-10-16,1986-10-27,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1986,10,16,1986.1,1986,1,16,3,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.41,3,Normal,37,5,3,2,50,97.0,0.3377589388457896,190.1870699602335,190.1870699602335,,1,190.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,235.1870699602335,990.0,964.848748279841,25.151251720159053,0.1185365769293238,0.0090187069960233,989.8724447160748,0.2559088302918351,0.0,0.0,0.0,24.76778760594193,25.023696436233763,25.023696436233763,25.023696436233763,,0.9320277261481058,0.0,0.0,0.0,43.0562035906212,0.0,0.0,0.0,0.8769084234342401,0.0,0.0,0.0,0.977690842343424,0.96,0.96,0.96,42.09565595662439,0.0,0.0,0.0,42.09565595662439,1010.2957429589852,0.1465792173806896,6.148282198245104e-05,0.805
1986-10-17,1986-10-28,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1986,10,17,1986.1,1986,1,17,3,0.0248129628445641,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.3377589388457896,190.1870699602335,190.1870699602335,,1,190.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,235.1870699602335,990.0,964.848748279841,25.151251720159053,0.1185365769293238,0.0090187069960233,989.8724447160748,0.2559088302918351,0.0,0.0,0.0,24.76778760594193,25.023696436233763,25.023696436233763,25.023696436233763,,0.9320277261481058,0.0,0.0,0.0,43.0562035906212,0.0,0.0,0.0,0.8769084234342401,0.0,0.0,0.0,0.977690842343424,0.96,0.96,0.96,42.09565595662439,0.0,0.0,0.0,42.09565595662439,1010.2957429589852,0.1465792173806896,6.148282198245104e-05,0.805
1986-10-18,1986-10-29,312.7836,0.9288272938647332,290.5219447532691,0.797,1986,10,18,1986.1,1986,1,18,3,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.41,3,Normal,37,5,3,2,50,97.0,0.3338818349243082,193.5219447532691,193.5219447532691,,1,193.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,238.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1197135577143685,0.0093521944753269,989.8709342478104,0.264979689728892,0.0,0.0,0.0,24.74386677906828,25.008846468797174,25.008846468797174,25.008846468797174,,0.9329780695990796,0.0,0.0,0.0,43.813497540649806,0.0,0.0,0.0,0.8923319254714828,0.0,0.0,0.0,0.9792331925471482,0.96,0.96,0.96,42.90363107338714,0.0,0.0,0.0,42.90363107338714,1029.6871457612913,0.1476777635845161,6.158306911062484e-05,0.795
1986-10-19,1986-10-30,312.7836,0.9288272938647332,290.5219447532691,0.797,1986,10,19,1986.1,1986,1,19,3,0.0251010960266824,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.3338818349243082,193.5219447532691,193.5219447532691,,1,193.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,238.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1197135577143685,0.0093521944753269,989.8709342478104,0.264979689728892,0.0,0.0,0.0,24.74386677906828,25.008846468797174,25.008846468797174,25.008846468797174,,0.9329780695990796,0.0,0.0,0.0,43.813497540649806,0.0,0.0,0.0,0.8923319254714828,0.0,0.0,0.0,0.9792331925471482,0.96,0.96,0.96,42.90363107338714,0.0,0.0,0.0,42.90363107338714,1029.6871457612913,0.1476777635845161,6.158306911062484e-05,0.795
1986-10-20,1986-10-31,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1986,10,20,1986.1,1986,1,20,3,0.0261191340172329,11.78284711285272,0.038976713005829,0.41,3,Normal,37,5,3,2,50,97.0,0.3208682184666039,205.30479186612183,205.30479186612183,,1,205.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,250.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1238720900448505,0.0110609583732243,989.865066951582,0.2981960880863982,0.0,0.0,0.0,24.6553469041649,24.9535429922513,24.9535429922513,24.9535429922513,,0.936345059820162,0.0,0.0,0.0,46.48200215620696,0.0,0.0,0.0,0.9466802883137874,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.55236211308282,0.0,0.0,0.0,45.55236211308282,1093.2566907139876,0.1506835595687681,6.163243344340456e-05,0.78
1986-10-21,1986-11-01,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1986,10,21,1986.1,1986,1,21,3,0.0261191340172329,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3638711755806848,192.30479186612183,192.30479186612183,,1,192.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,243.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1214015728570631,0.0092304791866121,989.8693679479564,0.2616690338758514,0.0,0.0,0.0,24.69617495474992,24.95784398862577,24.95784398862577,24.95784398862577,,0.9325740067444982,0.0,0.0,0.0,43.43519795794565,0.0,0.0,0.0,0.8846272496526608,0.0,0.0,0.0,0.978462724965266,0.96,0.96,0.96,42.49972215333726,0.0,0.0,0.0,42.49972215333726,1019.9933316800942,0.1405856714707936,6.13894134481356e-05,0.78
1986-10-22,1986-11-02,328.6161,0.9312389803097992,306.020121877383,0.775,1986,10,22,1986.1,1986,1,22,4,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3594534873235398,196.02012187738305,196.02012187738305,,1,196.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,247.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1227128280929378,0.0096020121877383,989.8676851597191,0.2718563412566724,0.0,0.0,0.0,24.665728209075745,24.937584550332417,24.937584550332417,24.937584550332417,,0.9336357049397696,0.0,0.0,0.0,44.27012498774361,0.0,0.0,0.0,0.9016318734774664,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.38472248798873,0.0,0.0,0.0,43.38472248798873,1041.2333397117295,0.141770816317014,6.147997300888111e-05,0.775
1986-10-23,1986-11-03,328.6161,0.9312389803097992,306.020121877383,0.775,1986,10,23,1986.1,1986,1,23,4,0.0264401385302058,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3594534873235398,196.02012187738305,196.02012187738305,,1,196.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,247.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1227128280929378,0.0096020121877383,989.8676851597191,0.2718563412566724,0.0,0.0,0.0,24.665728209075745,24.937584550332417,24.937584550332417,24.937584550332417,,0.9336357049397696,0.0,0.0,0.0,44.27012498774361,0.0,0.0,0.0,0.9016318734774664,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.38472248798873,0.0,0.0,0.0,43.38472248798873,1041.2333397117295,0.141770816317014,6.147997300888111e-05,0.775
1986-10-24,1986-11-04,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1986,10,24,1986.1,1986,1,24,4,0.0269408652549,5.795448202478268,0.0185861411634895,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3527726340664359,201.8155700798613,201.8155700798613,,1,201.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,252.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1247582215779598,0.0103631140159722,989.864878664406,0.2881925304284032,0.0,0.0,0.0,24.61760828357845,24.90580081400685,24.90580081400685,24.90580081400685,,0.9353001135508314,0.0,0.0,0.0,45.57117352853184,0.0,0.0,0.0,0.9281298070984082,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.659750057961205,0.0,0.0,0.0,44.659750057961205,1071.8340013910688,0.1432248878608694,6.146942043323227e-05,0.765
1986-10-25,1986-11-05,332.6514,0.9289857410847936,309.0284073518941,0.77,1986,10,25,1986.1,1986,1,25,4,0.0267000543952036,2.7871627279672,0.0090191149475569,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3559543310034335,199.0284073518941,199.0284073518941,,1,199.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,250.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1237745453744451,0.0099028407351894,989.8663226138904,0.2802795405853034,0.0,0.0,0.0,24.640901036545635,24.92118057713094,24.92118057713094,24.92118057713094,,0.9344984362432072,0.0,0.0,0.0,44.94578093505108,0.0,0.0,0.0,0.9153926870682502,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.04686531635006,0.0,0.0,0.0,44.04686531635006,1057.1247675924014,0.1425333861498156,6.147484436239375e-05,0.77
1986-10-26,1986-11-06,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1986,10,26,1986.1,1986,1,26,4,0.0269408652549,2.7871627279672,0.0089384976101525,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3527726340664359,201.8155700798613,201.8155700798613,,1,201.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,252.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1247582215779598,0.0103631140159722,989.864878664406,0.2881925304284032,0.0,0.0,0.0,24.61760828357845,24.90580081400685,24.90580081400685,24.90580081400685,,0.9353001135508314,0.0,0.0,0.0,45.57117352853184,0.0,0.0,0.0,0.9281298070984082,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.659750057961205,0.0,0.0,0.0,44.659750057961205,1071.8340013910688,0.1432248878608694,6.146942043323227e-05,0.765
1986-10-27,1986-11-07,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1986,10,27,1986.1,1986,1,27,4,0.0279613342516754,11.810983758974546,0.0364957189664243,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.339897943154502,213.62655383883583,213.62655383883583,,1,213.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,264.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1289266842038491,0.0127253107677671,989.8583480050283,0.3228796615165075,0.0,0.0,0.0,24.517335574317688,24.840215235834197,24.840215235834197,24.840215235834197,,0.9383549061142212,0.0,0.0,0.0,48.19859010330015,0.0,0.0,0.0,0.981641346299392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.23461830123414,0.0,0.0,0.0,47.23461830123414,1133.6308392296194,0.1459540873297952,6.141899061760325e-05,0.75
1986-10-28,1986-11-08,353.2963,0.921778111561846,325.6607962357874,0.746,1986,10,28,1986.1,1986,1,28,4,0.028137092794772,2.0342423969515835,0.0062465068576407,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1986-10-29,1986-11-09,353.2963,0.921778111561846,325.6607962357874,0.746,1986,10,29,1986.1,1986,1,29,5,0.028137092794772,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1986-10-30,1986-11-10,357.5196,0.9208048873506705,329.2057950036568,0.742,1986,10,30,1986.1,1986,1,30,5,0.0284433806883159,3.544998767869401,0.0107683364681658,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3341374959659447,219.2057950036568,219.2057950036568,,1,219.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,270.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1308957715170635,0.0138411590007313,989.855263069482,0.339953848611263,0.0,0.0,0.0,24.46928024585256,24.809234094463815,24.809234094463815,24.809234094463815,,0.9397430585510924,0.0,0.0,0.0,49.43346488205299,0.0,0.0,0.0,1.0067915454593277,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1464129755050776,6.107908273440277e-05,0.74
1986-10-31,1986-11-11,370.3799,0.9134433097017404,338.3210417029997,0.727,1986,10,31,1986.1,1986,1,31,5,0.0292309380031391,9.11524669934289,0.0269425946830255,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3251349648437331,228.3210417029997,228.3210417029997,,2,114.16052085149984,114.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,279.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1341128248944419,0.0156642083405999,989.8502229667648,0.0922568333623997,0.0922568333623997,0.0,0.0,24.666360924887613,24.666360924887613,24.75861775825001,24.75861775825001,,0.8965959119981479,0.8965959119981479,0.0,0.0,24.760332781574625,24.760332781574625,0.0,0.0,0.5042837633721919,0.5042837633721919,0.0,0.0,0.97,0.97,0.96,0.96,24.017522798127388,24.017522798127388,0.0,0.0,48.035045596254776,1152.8410943101146,0.1419806623745947,5.843994106569714e-05,0.725
1986-11-01,1986-11-12,374.7305,0.908907350449394,340.5953058875766,0.721,1986,11,1,1986.11,1986,2,32,5,0.0294274344286866,2.2742641845769067,0.0066773209884683,0.07,1,Wet,42,7,6,3,56,114.0,0.3347080773850389,226.5953058875766,226.5953058875766,,2,113.29765294378832,113.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,281.5953058875766,990.0,965.102976529438,24.89702347056209,0.13491548328838,0.0153190611775153,989.849765455534,0.0908762447100613,0.0908762447100613,0.0,0.0,24.65591268138614,24.65591268138614,24.7467889260962,24.7467889260962,,0.8958618132310935,0.8958618132310935,0.0,0.0,24.542665080749607,24.542665080749607,0.0,0.0,0.4998506126425582,0.4998506126425582,0.0,0.0,0.9699850612642558,0.9699850612642558,0.96,0.96,23.806018491939017,23.806018491939017,0.0,0.0,47.61203698387804,1142.688887613073,0.1397906435022735,5.8366459874578186e-05,0.72
1986-11-02,1986-11-13,374.7305,0.908907350449394,340.5953058875766,0.721,1986,11,2,1986.11,1986,2,33,5,0.0294274344286866,0.0,0.0,0.07,1,Wet,42,7,6,3,56,114.0,0.3347080773850389,226.5953058875766,226.5953058875766,,2,113.29765294378832,113.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,281.5953058875766,990.0,965.102976529438,24.89702347056209,0.13491548328838,0.0153190611775153,989.849765455534,0.0908762447100613,0.0908762447100613,0.0,0.0,24.65591268138614,24.65591268138614,24.7467889260962,24.7467889260962,,0.8958618132310935,0.8958618132310935,0.0,0.0,24.542665080749607,24.542665080749607,0.0,0.0,0.4998506126425582,0.4998506126425582,0.0,0.0,0.9699850612642558,0.9699850612642558,0.96,0.96,23.806018491939017,23.806018491939017,0.0,0.0,47.61203698387804,1142.688887613073,0.1397906435022735,5.8366459874578186e-05,0.72
1986-11-03,1986-11-14,379.1131,0.9090149185803196,344.6194637292325,0.718,1986,11,3,1986.11,1986,2,34,5,0.0297751216662056,4.024157841655892,0.0116771055183861,0.07,1,Wet,42,7,6,3,56,114.0,0.3307996558475576,230.6194637292325,230.6194637292325,,2,115.30973186461624,115.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,285.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1363357334475486,0.0161238927458465,989.8475403738064,0.0941141548952629,0.0941141548952629,0.0,0.0,24.630328900265088,24.630328900265088,24.72444305516035,24.72444305516035,,0.8975194241212099,0.8975194241212099,0.0,0.0,24.9987750915929,24.9987750915929,0.0,0.0,0.5091400222320346,0.5091400222320346,0.0,0.0,0.97,0.97,0.96,0.96,24.248811838845118,24.248811838845118,0.0,0.0,48.49762367769023,1163.9429682645657,0.1407280458070552,5.841467981431319e-05,0.72
1986-11-04,1986-11-15,379.1131,0.9090149185803196,344.6194637292325,0.718,1986,11,4,1986.11,1986,2,35,5,0.0297751216662056,0.0,0.0,0.07,1,Wet,42,7,6,3,56,114.0,0.3307996558475576,230.6194637292325,230.6194637292325,,2,115.30973186461624,115.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,285.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1363357334475486,0.0161238927458465,989.8475403738064,0.0941141548952629,0.0941141548952629,0.0,0.0,24.630328900265088,24.630328900265088,24.72444305516035,24.72444305516035,,0.8975194241212099,0.8975194241212099,0.0,0.0,24.9987750915929,24.9987750915929,0.0,0.0,0.5091400222320346,0.5091400222320346,0.0,0.0,0.97,0.97,0.96,0.96,24.248811838845118,24.248811838845118,0.0,0.0,48.49762367769023,1163.9429682645657,0.1407280458070552,5.841467981431319e-05,0.72
1986-11-05,1986-11-16,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1986,11,5,1986.11,1986,2,36,6,0.029975485914772,2.319030654703284,0.0066842702445608,0.07,1,Wet,42,7,6,3,56,114.0,0.3285885015510649,232.9384943839358,232.9384943839358,,2,116.4692471919679,116.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,287.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1371541913177558,0.0165876988767871,989.8462581098054,0.0960389503386667,0.0960389503386667,0.0,0.0,24.615526687547103,24.615526687547103,24.71156563788577,24.71156563788577,,0.8984727526966036,0.8984727526966036,0.0,0.0,25.26178366340179,25.26178366340179,0.0,0.0,0.5144966122892422,0.5144966122892422,0.0,0.0,0.97,0.97,0.96,0.96,24.50393015349973,24.50393015349973,0.0,0.0,49.00786030699947,1176.1886473679872,0.1412580647587795,5.844158375680173e-05,0.71
1986-11-06,1986-11-17,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1986,11,6,1986.11,1986,2,37,6,0.029975485914772,0.0,0.0,0.07,1,Wet,42,7,6,3,56,114.0,0.3285885015510649,232.9384943839358,232.9384943839358,,2,116.4692471919679,116.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,287.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1371541913177558,0.0165876988767871,989.8462581098054,0.0960389503386667,0.0960389503386667,0.0,0.0,24.615526687547103,24.615526687547103,24.71156563788577,24.71156563788577,,0.8984727526966036,0.8984727526966036,0.0,0.0,25.26178366340179,25.26178366340179,0.0,0.0,0.5144966122892422,0.5144966122892422,0.0,0.0,0.97,0.97,0.96,0.96,24.50393015349973,24.50393015349973,0.0,0.0,49.00786030699947,1176.1886473679872,0.1412580647587795,5.844158375680173e-05,0.71
1986-11-07,1986-11-18,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1986,11,7,1986.11,1986,2,38,6,0.029975485914772,0.0,0.0,0.07,1,Wet,42,7,6,3,56,114.0,0.3285885015510649,232.9384943839358,232.9384943839358,,2,116.4692471919679,116.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,287.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1371541913177558,0.0165876988767871,989.8462581098054,0.0960389503386667,0.0960389503386667,0.0,0.0,24.615526687547103,24.615526687547103,24.71156563788577,24.71156563788577,,0.8984727526966036,0.8984727526966036,0.0,0.0,25.26178366340179,25.26178366340179,0.0,0.0,0.5144966122892422,0.5144966122892422,0.0,0.0,0.97,0.97,0.96,0.96,24.50393015349973,24.50393015349973,0.0,0.0,49.00786030699947,1176.1886473679872,0.1412580647587795,5.844158375680173e-05,0.71
1986-11-08,1986-11-19,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1986,11,8,1986.11,1986,2,39,6,0.0311341363928145,13.410306458825062,0.0372147941868042,0.07,1,Wet,42,7,6,3,56,114.0,0.3163601480936916,246.34880084276085,246.34880084276085,,2,123.17440042138044,123.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,301.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1418871045463306,0.0192697601685521,989.8388431352852,0.1074234567332019,0.1074234567332019,0.0,0.0,24.529675674338208,24.529675674338208,24.63709913107141,24.63709913107141,,0.9039586343572537,0.9039586343572537,0.0,0.0,26.78548533449088,26.78548533449088,0.0,0.0,0.545529232881688,0.545529232881688,0.0,0.0,0.97,0.97,0.96,0.96,25.981920774456157,25.981920774456157,0.0,0.0,51.96384154891231,1247.1321971738953,0.1442042860344826,5.859334561756842e-05,0.7
1986-11-09,1986-11-20,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1986,11,9,1986.11,1986,2,40,6,0.0315085695189558,4.333716737746272,0.011883533015233,0.07,1,Wet,42,7,6,3,56,114.0,0.3126006718291161,250.68251758050712,250.68251758050712,,2,125.34125879025356,125.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,305.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1434166076445598,0.0201365035161014,989.8364468888392,0.1112142658224564,0.1112142658224564,0.0,0.0,24.501820035114303,24.501820035114303,24.61303430093676,24.61303430093676,,0.9055976635565376,0.9055976635565376,0.0,0.0,27.275102445792434,27.275102445792434,0.0,0.0,0.5555010681424121,0.5555010681424121,0.0,0.0,0.97,0.97,0.96,0.96,26.45684937241866,26.45684937241866,0.0,0.0,52.91369874483732,1269.9287698760957,0.1450952436543825,5.863292659259069e-05,0.695
1986-11-10,1986-11-21,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1986,11,10,1986.11,1986,2,41,6,0.0319995139935632,5.682227715364206,0.0153422478449585,0.07,1,Wet,42,7,6,3,56,114.0,0.3078046748454133,256.3647452958713,256.3647452958713,,2,128.18237264793564,128.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,311.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1454220421068068,0.0212729490591742,989.833305008834,0.1163282707662841,0.1163282707662841,0.0,0.0,24.465153011588445,24.465153011588445,24.58148128235473,24.58148128235473,,0.9068771994321964,0.9068771994321964,0.0,0.0,27.89095756662635,27.89095756662635,0.0,0.0,0.5680439422938157,0.5680439422938157,0.0,0.0,0.97,0.97,0.96,0.96,27.05422883962756,27.05422883962756,0.0,0.0,54.10845767925512,1298.6029843021229,0.1460950545820169,5.862790188167296e-05,0.69
1986-11-11,1986-11-22,415.3399,0.9079714249478594,377.11676084070143,0.68,1986,11,11,1986.11,1986,2,42,6,0.0325828881366366,6.752015544830102,0.0179043104044962,0.07,1,Wet,42,7,6,3,56,114.0,0.302293644403026,263.11676084070143,263.11676084070143,,2,131.55838042035072,131.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,318.11676084070143,990.0,965.2855838042036,24.714416195796503,0.147805037886194,0.0226233521681402,989.8295716099456,0.1225297551902593,0.1225297551902593,0.0,0.0,24.42145805055192,24.42145805055192,24.543987805742177,24.543987805742177,,0.9084032881390056,0.9084032881390056,0.0,0.0,28.62249609342637,28.62249609342637,0.0,0.0,0.5829428939598039,0.5829428939598039,0.0,0.0,0.97,0.97,0.96,0.96,27.763821210623583,27.763821210623583,0.0,0.0,55.527642421247165,1332.663418109932,0.1472425736195339,5.862167452856206e-05,0.68
1986-11-12,1986-11-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1986,11,12,1986.11,1986,2,43,7,0.032904311819835,3.720181518499942,0.009768436579325,0.07,1,Wet,42,7,6,3,56,114.0,0.299340708109342,266.8369423592014,266.8369423592014,,2,133.4184711796007,133.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,321.8369423592014,990.0,965.304184711796,24.695815288204017,0.1491180053695002,0.0233673884718402,989.8275146061588,0.1260267258176493,0.1260267258176493,0.0,0.0,24.397303168545097,24.397303168545097,24.523329894362742,24.523329894362742,,0.9092467279183606,0.9092467279183606,0.0,0.0,29.02540104244161,29.02540104244161,0.0,0.0,0.5911486974020694,0.5911486974020694,0.0,0.0,0.97,0.97,0.96,0.96,28.154639011168364,28.154639011168364,0.0,0.0,56.30927802233673,1351.422672536081,0.1478566592660709,5.861806831926617e-05,0.675
1986-11-13,1986-11-24,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1986,11,13,1986.11,1986,2,44,7,0.0336211721024839,8.29699401214026,0.0213216921903789,0.07,1,Wet,42,7,6,3,56,114.0,0.2929582576709845,275.1339363713416,275.1339363713416,,2,137.5669681856708,137.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,330.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1520462719857804,0.0250267872742683,989.82292694074,0.1339799182802013,0.1339799182802013,0.0,0.0,24.343277340603155,24.343277340603155,24.477257258883355,24.477257258883355,,0.911134594441036,0.911134594441036,0.0,0.0,29.923641910328868,29.923641910328868,0.0,0.0,0.6094428087643354,0.6094428087643354,0.0,0.0,0.97,0.97,0.96,0.96,29.025932653019,29.025932653019,0.0,0.0,58.051865306038,1393.244767344912,0.1491822220579611,5.8609702435260085e-05,0.665
1986-11-14,1986-11-25,434.2405,0.9023039355474278,391.8169121240828,0.66,1986,11,14,1986.11,1986,2,45,7,0.0338529812075207,2.6829757527411857,0.0068475241106783,0.07,1,Wet,42,7,6,3,56,114.0,0.2909522189381601,277.8169121240828,277.8169121240828,,2,138.9084560620414,138.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,332.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1529931773731467,0.0255633824248165,989.821443440202,0.1365824047603603,0.1365824047603603,0.0,0.0,24.32577647482128,24.32577647482128,24.462358879581643,24.462358879581643,,0.9117470941018314,0.9117470941018314,0.0,0.0,30.21401798044361,30.21401798044361,0.0,0.0,0.6153567816790959,0.6153567816790959,0.0,0.0,0.97,0.97,0.96,0.96,29.307597441030303,29.307597441030303,0.0,0.0,58.61519488206061,1406.7646771694544,0.1495984299511247,5.860693812289603e-05,0.66
1986-11-15,1986-11-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1986,11,15,1986.11,1986,2,46,7,0.0348107654111777,11.085465320104449,0.0275140231001493,0.07,1,Wet,42,7,6,3,56,114.0,0.2829469528652559,288.90237744418727,288.90237744418727,,2,144.45118872209363,144.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,343.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1569055820314237,0.0277804754888374,989.8153139424796,0.1476914012186291,0.1476914012186291,0.0,0.0,24.25456184276228,24.25456184276228,24.40225324398091,24.40225324398091,,0.914289684233392,0.914289684233392,0.0,0.0,31.41500063639638,31.41500063639638,0.0,0.0,0.6398167135722277,0.6398167135722277,0.0,0.0,0.97,0.97,0.96,0.96,30.472550617304485,30.472550617304485,0.0,0.0,60.94510123460897,1462.6824296306154,0.1512651814596241,5.859832285617627e-05,0.65
1986-11-16,1986-11-27,448.7655,0.9091709283658698,408.00454625357366,0.643,1986,11,16,1986.11,1986,2,47,7,0.0352515927963087,5.102168809386399,0.0125051763668716,0.07,1,Wet,42,7,6,3,56,114.0,0.2794086513172069,294.00454625357366,294.00454625357366,,2,147.00227312678683,147.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,349.00454625357366,990.0,965.436020458141,24.563979541859,0.1587062957083639,0.0288009092507147,989.812492795041,0.1529647281037166,0.1529647281037166,0.0,0.0,24.22350760879624,24.22350760879624,24.37647233689995,24.37647233689995,,0.9153295940299052,0.9153295940299052,0.0,0.0,31.9651895346122,31.9651895346122,0.0,0.0,0.6510221901143014,0.6510221901143014,0.0,0.0,0.97,0.97,0.96,0.96,31.006233848573835,31.006233848573835,0.0,0.0,62.01246769714767,1488.2992247315442,0.151989648807999,5.858986090838562e-05,0.645
1986-11-17,1986-11-28,453.6742,0.9119592484433596,413.7323824701425,0.64,1986,11,17,1986.11,1986,2,48,7,0.0357464778454203,5.727836216568846,0.013844302402368,0.07,1,Wet,42,7,6,3,56,114.0,0.2755404334545337,299.7323824701425,299.7323824701425,,2,149.86619123507126,149.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,354.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1607278268257732,0.0299464764940285,989.8093256966802,0.1589216777689482,0.1589216777689482,0.0,0.0,24.18860829779555,24.18860829779555,24.3475299755645,24.3475299755645,,0.9164566116811392,0.9164566116811392,0.0,0.0,32.5810562819143,32.5810562819143,0.0,0.0,0.6635653010573177,0.6635653010573177,0.0,0.0,0.97,0.97,0.96,0.96,31.60362459345687,31.60362459345687,0.0,0.0,63.20724918691374,1516.9739804859298,0.152773270512552,5.857748526833308e-05,0.64
1986-11-18,1986-11-29,473.647,0.9007401735700734,426.6328809909446,0.62,1986,11,18,1986.11,1986,2,49,7,0.0368610809176176,12.900498520802104,0.0302379378046014,0.07,1,Wet,42,7,6,3,56,114.0,0.2672086589650826,312.6328809909446,312.6328809909446,,2,156.3164404954723,156.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,367.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1652808130152971,0.0325265761981889,989.8021926107864,0.1729224978999485,0.1729224978999485,0.0,0.0,24.109422148427317,24.109422148427317,24.28234464632726,24.28234464632726,,0.9190013316417858,0.9190013316417858,0.0,0.0,33.96614808197417,33.96614808197417,0.0,0.0,0.6917749100198405,0.6917749100198405,0.0,0.0,0.97,0.97,0.96,0.96,32.94716363951494,32.94716363951494,0.0,0.0,65.89432727902988,1581.4638546967171,0.1544520598739985,5.854783969527727e-05,0.62
1986-11-19,1986-11-30,494.165,0.8960553284209241,442.799181369126,0.602,1986,11,19,1986.11,1986,2,50,8,0.0382578492702924,16.166300378181347,0.0365093276103074,0.07,1,Wet,42,7,6,3,56,114.0,0.2574530504946155,328.799181369126,328.799181369126,,2,164.399590684563,164.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,383.799181369126,990.0,965.592596316161,24.407403683838996,0.1709864020077587,0.0357598362738252,989.7932537617183,0.1912190585744949,0.1912190585744949,0.0,0.0,24.00943838698296,24.00943838698296,24.200657445557454,24.200657445557454,,0.9222032982314838,0.9222032982314838,0.0,0.0,35.69834677468899,35.69834677468899,0.0,0.0,0.7270539057981464,0.7270539057981464,0.0,0.0,0.97,0.97,0.96,0.96,34.62739637144832,34.62739637144832,0.0,0.0,69.25479274289664,1662.1150258295193,0.1564022601143078,5.850818225421768e-05,0.6
1986-11-20,1986-12-01,515.2343,0.8913623235036077,459.2604427967548,0.585,1986,11,20,1986.11,1986,2,51,8,0.0396801022576396,16.46126142762887,0.0358429768681684,0.07,1,Wet,42,7,6,3,56,114.0,0.2482251667610976,345.2604427967548,345.2604427967548,,2,172.6302213983774,172.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,400.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1767960919062756,0.0390520885593509,989.7841518195344,0.2109177402120408,0.2109177402120408,0.0,0.0,23.90656208673693,23.90656208673693,24.11747982694897,24.11747982694897,,0.9251014658026582,0.9251014658026582,0.0,0.0,37.4422572182252,37.4422572182252,0.0,0.0,0.7625714301064196,0.7625714301064196,0.0,0.0,0.97,0.97,0.96,0.96,36.318989501678445,36.318989501678445,0.0,0.0,72.63797900335689,1743.3114960805651,0.1581629337833102,5.844056801404012e-05,0.585
1986-11-21,1986-12-02,504.6303,0.897830776149602,453.0726139176065,0.595,1986,11,21,1986.11,1986,2,52,8,0.0391454738424812,6.187828879148299,0.0136574771660632,0.05,1,Wet,42,7,6,3,56,114.0,0.2516152963081796,339.0726139176065,339.0726139176065,,2,169.53630695880324,169.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,394.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1746122151061294,0.0378145227835212,989.7875732621104,0.2033964105619516,0.2033964105619516,0.0,0.0,23.945350088919312,23.945350088919312,24.148746499481263,24.148746499481263,,0.9240224851124188,0.9240224851124188,0.0,0.0,36.78791280914475,36.78791280914475,0.0,0.0,0.7492446600640479,0.7492446600640479,0.0,0.0,0.97,0.97,0.96,0.96,35.68427542487041,35.68427542487041,0.0,0.0,71.36855084974081,1712.8452203937795,0.1575212199047624,5.8467114843661925e-05,0.595
1986-11-22,1986-12-03,504.6303,0.897830776149602,453.0726139176065,0.595,1986,11,22,1986.11,1986,2,53,8,0.0391454738424812,0.0,0.0,0.05,1,Wet,42,7,6,3,56,114.0,0.2516152963081796,339.0726139176065,339.0726139176065,,2,169.53630695880324,169.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,394.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1746122151061294,0.0378145227835212,989.7875732621104,0.2033964105619516,0.2033964105619516,0.0,0.0,23.945350088919312,23.945350088919312,24.148746499481263,24.148746499481263,,0.9240224851124188,0.9240224851124188,0.0,0.0,36.78791280914475,36.78791280914475,0.0,0.0,0.7492446600640479,0.7492446600640479,0.0,0.0,0.97,0.97,0.96,0.96,35.68427542487041,35.68427542487041,0.0,0.0,71.36855084974081,1712.8452203937795,0.1575212199047624,5.8467114843661925e-05,0.595
1986-11-23,1986-12-04,509.9149,0.8935905892579125,455.65515596238953,0.59,1986,11,23,1986.11,1986,2,54,8,0.0393686054751504,2.582542044782997,0.0056677555624898,0.05,1,Wet,42,7,6,3,56,114.0,0.2501892023129213,341.6551559623896,341.6551559623896,,2,170.82757798119476,170.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,396.65515596238953,990.0,965.6504482018308,24.349551798169276,0.175523674321818,0.0383310311924779,989.7861452944858,0.2065192902741152,0.2065192902741152,0.0,0.0,23.92917780238093,23.92917780238093,24.13569709265505,24.13569709265505,,0.9244727188329602,0.9244727188329602,0.0,0.0,37.0611216685838,37.0611216685838,0.0,0.0,0.7548089952868391,0.7548089952868391,0.0,0.0,0.97,0.97,0.96,0.96,35.94928801852629,35.94928801852629,0.0,0.0,71.89857603705258,1725.565824889262,0.1577916437381149,5.84560962374518e-05,0.59
1986-11-24,1986-12-05,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1986,11,24,1986.11,1986,2,55,8,0.0406234612270272,14.523793424500186,0.030889927002132,0.05,1,Wet,42,7,6,3,56,114.0,0.2424608761167535,356.1789493868897,356.1789493868897,,2,178.08947469344486,178.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,411.1789493868897,990.0,965.715805272241,24.28419472775897,0.1806495716485468,0.0412357898773779,989.778114638474,0.2244236867336121,0.2244236867336121,0.0,0.0,23.837885679499355,23.837885679499355,24.062309366232967,24.062309366232967,,0.9270071902333776,0.9270071902333776,0.0,0.0,38.59471051275552,38.59471051275552,0.0,0.0,0.7860429839665075,0.7860429839665075,0.0,0.0,0.97,0.97,0.96,0.96,37.43686919737285,37.43686919737285,0.0,0.0,74.8737383947457,1796.9697214738967,0.1592451948186548,5.839272843330107e-05,0.575
1986-11-25,1986-12-06,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1986,11,25,1986.11,1986,2,56,8,0.0408233700040498,2.313758993316867,0.0048969199995675,0.05,1,Wet,42,7,6,3,56,114.0,0.2412735646033847,358.4927083802066,358.4927083802066,,2,179.2463541901033,179.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,413.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1814661689858878,0.0416985416760413,989.776835289338,0.2273158854752582,0.2273158854752582,0.0,0.0,23.82330221615189,23.82330221615189,24.05061810162715,24.05061810162715,,0.9274113468731252,0.9274113468731252,0.0,0.0,38.83858472079071,38.83858472079071,0.0,0.0,0.7910098721138638,0.7910098721138638,0.0,0.0,0.97,0.97,0.96,0.96,37.67342717916699,37.67342717916699,0.0,0.0,75.34685435833399,1808.324504600016,0.1594667029183097,5.838244761175587e-05,0.57
1986-11-26,1986-12-07,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1986,11,26,1986.11,1986,2,57,9,0.0414342516334432,7.070389229090267,0.0147433971970265,0.05,1,Wet,42,7,6,3,56,114.0,0.2377163726072945,365.5630976092969,365.5630976092969,,2,182.78154880464845,182.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,420.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1839615287165756,0.0431126195218593,989.7729258517616,0.236376395915993,0.236376395915993,0.0,0.0,23.77851551660372,23.77851551660372,24.014891912519715,24.014891912519715,,0.9286469149402428,0.9286469149402428,0.0,0.0,39.582790804170266,39.582790804170266,0.0,0.0,0.806166818822205,0.806166818822205,0.0,0.0,0.9706166818822204,0.9706166818822204,0.96,0.96,38.41971706998181,38.41971706998181,0.0,0.0,76.83943413996363,1844.146419359127,0.16022799611359,5.838742313074816e-05,0.565
1986-11-27,1986-12-08,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1986,11,27,1986.11,1986,2,58,9,0.041992562280209,6.461928782011513,0.0132954651121378,0.05,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
