Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1986-11-28,1986-12-09,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1986,11,28,1986.11,1986,2,59,9,0.041992562280209,0.0,0.0,0.05,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
1986-11-29,1986-12-10,559.0506,0.8753118667840304,489.3436243127323,0.555,1986,11,29,1986.11,1986,2,60,9,0.04227928914062,3.3185979214239296,0.0067817332372211,0.05,1,Wet,42,7,6,3,56,114.0,0.2329651278487778,375.3436243127323,375.3436243127323,,2,187.67181215636612,187.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,430.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1874133800489257,0.0450687248625464,989.7675178950884,0.2492070203359339,0.2492070203359339,0.0,0.0,23.716264565345323,23.716264565345323,23.965471585681257,23.965471585681257,,0.9302139878334574,0.9302139878334574,0.0,0.0,40.60382050993351,40.60382050993351,0.0,0.0,0.8269617211799084,0.8269617211799084,0.0,0.0,0.9726961721179908,0.9726961721179908,0.96,0.96,39.49518078337829,39.49518078337829,0.0,0.0,78.99036156675658,1895.7686776021576,0.1614210498352687,5.845781220355879e-05,0.555
1986-11-30,1986-12-11,576.0661,0.8889914195501405,512.1178199937132,0.544,1986,11,30,1986.11,1986,2,61,9,0.0442469796474568,22.77419568098088,0.0444706174865394,0.05,1,Wet,42,7,6,3,56,114.0,0.2226050247605121,398.1178199937132,398.1178199937132,,2,199.05890999685656,199.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,453.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1954511003157681,0.0496235639987426,989.7549253356856,0.2803649479911984,0.2803649479911984,0.0,0.0,23.570030197722748,23.570030197722748,23.850395145713943,23.850395145713943,,0.9335831655263932,0.9335831655263932,0.0,0.0,42.95695332558123,42.95695332558123,0.0,0.0,0.8748870331075607,0.8748870331075607,0.0,0.0,0.977488703310756,0.977488703310756,0.96,0.96,41.98993660440306,41.98993660440306,0.0,0.0,83.97987320880613,2015.5169570113471,0.1639854539914996,5.8595072580197695e-05,0.545
1986-12-01,1986-12-12,581.8096,0.8882166996280455,516.7730027239134,0.54,1986,12,1,1986.12,1986,3,62,9,0.0446491874353461,4.655182730200182,0.0090081771022531,0.05,1,Wet,44,8,6,4,64,126.0,0.2438207865655777,390.77300272391335,390.77300272391335,,2,195.38650136195668,195.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,448.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1939176794953629,0.0481546005447826,989.75792771996,0.2700822038134787,0.2700822038134787,0.0,0.0,23.562367003888845,23.562367003888845,23.832449207702325,23.832449207702325,,0.9324508750556384,0.9324508750556384,0.0,0.0,42.09961584261504,42.09961584261504,0.0,0.0,0.8574259845746445,0.8574259845746445,0.0,0.0,0.9757425984574644,0.9757425984574644,0.96,0.96,41.07838855633424,41.07838855633424,0.0,0.0,82.15677711266848,1971.762650704044,0.1589803969627276,5.840046988062999e-05,0.54
1986-12-02,1986-12-13,581.8096,0.8882166996280455,516.7730027239134,0.54,1986,12,2,1986.12,1986,3,63,9,0.0446491874353461,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2438207865655777,390.77300272391335,390.77300272391335,,2,195.38650136195668,195.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,448.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1939176794953629,0.0481546005447826,989.75792771996,0.2700822038134787,0.2700822038134787,0.0,0.0,23.562367003888845,23.562367003888845,23.832449207702325,23.832449207702325,,0.9324508750556384,0.9324508750556384,0.0,0.0,42.09961584261504,42.09961584261504,0.0,0.0,0.8574259845746445,0.8574259845746445,0.0,0.0,0.9757425984574644,0.9757425984574644,0.96,0.96,41.07838855633424,41.07838855633424,0.0,0.0,82.15677711266848,1971.762650704044,0.1589803969627276,5.840046988062999e-05,0.54
1986-12-03,1986-12-14,587.589,0.8901106602929673,523.0192327708844,0.536,1986,12,3,1986.12,1986,3,64,10,0.0451888617114044,6.246230046971049,0.0119426393057849,0.05,1,Wet,44,8,6,4,64,126.0,0.2409089228563722,397.0192327708844,397.0192327708844,,2,198.5096163854422,198.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,455.0192327708844,990.0,965.953586547469,24.046413452531056,0.1961221678796367,0.0494038465541768,989.7544739855664,0.2788269258792381,0.2788269258792381,0.0,0.0,23.522060512218097,23.522060512218097,23.80088743809733,23.80088743809733,,0.9333743056763364,0.9333743056763364,0.0,0.0,42.74166673903046,42.74166673903046,0.0,0.0,0.870502377576995,0.870502377576995,0.0,0.0,0.9770502377576996,0.9770502377576996,0.96,0.96,41.76075564953006,41.76075564953006,0.0,0.0,83.52151129906012,2004.5162711774428,0.1596910898602611,5.843651362523083e-05,0.535
1986-12-04,1986-12-15,587.589,0.8901106602929673,523.0192327708844,0.536,1986,12,4,1986.12,1986,3,65,10,0.0451888617114044,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2409089228563722,397.0192327708844,397.0192327708844,,2,198.5096163854422,198.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,455.0192327708844,990.0,965.953586547469,24.046413452531056,0.1961221678796367,0.0494038465541768,989.7544739855664,0.2788269258792381,0.2788269258792381,0.0,0.0,23.522060512218097,23.522060512218097,23.80088743809733,23.80088743809733,,0.9333743056763364,0.9333743056763364,0.0,0.0,42.74166673903046,42.74166673903046,0.0,0.0,0.870502377576995,0.870502377576995,0.0,0.0,0.9770502377576996,0.9770502377576996,0.96,0.96,41.76075564953006,41.76075564953006,0.0,0.0,83.52151129906012,2004.5162711774428,0.1596910898602611,5.843651362523083e-05,0.535
1986-12-05,1986-12-16,593.4044,0.8886647923374786,527.3375978981461,0.532,1986,12,5,1986.12,1986,3,66,10,0.0455619684583998,4.3183651272617,0.0081889953314039,0.05,1,Wet,44,8,6,4,64,126.0,0.2389361208118078,401.3375978981461,401.3375978981461,,2,200.66879894907305,200.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,459.3375978981461,990.0,965.9730191905415,24.026980809458337,0.197646252918214,0.0502675195796292,989.7520862275022,0.2849127649943489,0.2849127649943489,0.0,0.0,23.49415427196621,23.49415427196621,23.779067036960555,23.779067036960555,,0.9340125433280856,0.9340125433280856,0.0,0.0,43.184816209149936,43.184816209149936,0.0,0.0,0.8795278250336036,0.8795278250336036,0.0,0.0,0.9779527825033604,0.9779527825033604,0.96,0.96,42.2327111736344,42.2327111736344,0.0,0.0,84.4654223472688,2027.1701363344512,0.1601733361776777,5.8461049853196815e-05,0.53
1986-12-06,1986-12-17,599.256,0.8886339443648977,532.5192229643311,0.53,1986,12,6,1986.12,1986,3,67,10,0.0460096608641182,5.181625066185006,0.0097304000357787,0.05,1,Wet,44,8,6,4,64,126.0,0.2366111767733118,406.5192229643311,406.5192229643311,,2,203.25961148216555,203.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,464.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1994750091734541,0.0513038445928662,989.7492211462336,0.2923224888389935,0.2923224888389935,0.0,0.0,23.46056215405529,23.46056215405529,23.752884642894287,23.752884642894287,,0.9347781173874048,0.9347781173874048,0.0,0.0,43.715630066214,43.715630066214,0.0,0.0,0.8903386978862322,0.8903386978862322,0.0,0.0,0.9790338697886232,0.9790338697886232,0.96,0.96,42.79908247397338,42.79908247397338,0.0,0.0,85.59816494794676,2054.355958750722,0.1607419249045217,5.84898983809742e-05,0.53
1986-12-07,1986-12-18,599.256,0.8886339443648977,532.5192229643311,0.53,1986,12,7,1986.12,1986,3,68,10,0.0460096608641182,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2366111767733118,406.5192229643311,406.5192229643311,,2,203.25961148216555,203.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,464.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1994750091734541,0.0513038445928662,989.7492211462336,0.2923224888389935,0.2923224888389935,0.0,0.0,23.46056215405529,23.46056215405529,23.752884642894287,23.752884642894287,,0.9347781173874048,0.9347781173874048,0.0,0.0,43.715630066214,43.715630066214,0.0,0.0,0.8903386978862322,0.8903386978862322,0.0,0.0,0.9790338697886232,0.9790338697886232,0.96,0.96,42.79908247397338,42.79908247397338,0.0,0.0,85.59816494794676,2054.355958750722,0.1607419249045217,5.84898983809742e-05,0.53
1986-12-08,1986-12-19,605.1438,0.8886028945088347,537.7325322740754,0.526,1986,12,8,1986.12,1986,3,69,10,0.0464600907884801,5.213309309744318,0.009694985883962,0.05,1,Wet,44,8,6,4,64,126.0,0.2343172347545069,411.7325322740754,411.7325322740754,,2,205.8662661370377,205.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,469.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2013149477813077,0.052346506454815,989.746338545764,0.2998468224428909,0.2998468224428909,0.0,0.0,23.42669532808769,23.42669532808769,23.726542150530577,23.726542150530577,,0.9354940779620018,0.9354940779620018,0.0,0.0,44.24619807344026,44.24619807344026,0.0,0.0,0.9011445636138546,0.9011445636138546,0.0,0.0,0.98,0.98,0.96,0.96,43.361274111971454,43.361274111971454,0.0,0.0,86.72254822394291,2081.34115737463,0.1612745054817355,5.850787790758651e-05,0.525
1986-12-09,1986-12-20,611.0679,0.8869861279741288,542.0087505502821,0.523,1986,12,9,1986.12,1986,3,70,10,0.0468295560475443,4.276218276206691,0.0078895742400195,0.05,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1986-12-10,1986-12-21,611.0679,0.8869861279741288,542.0087505502821,0.523,1986,12,10,1986.12,1986,3,71,11,0.0468295560475443,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1986-12-11,1986-12-22,617.0284,0.8884164098844547,548.1781559247493,0.519,1986,12,11,1986.12,1986,3,72,11,0.0473625926718983,6.169405374467146,0.0112543801824056,0.07,1,Wet,44,8,6,4,64,126.0,0.2298522818506773,422.17815592474926,422.17815592474926,,2,211.08907796237463,211.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,480.17815592474926,990.0,966.0668017016612,23.93319829833865,0.205001532462186,0.0544356311849498,989.7405628363528,0.3152672338871239,0.3152672338871239,0.0,0.0,23.358493900804397,23.358493900804397,23.67376113469152,23.67376113469152,,0.9366993686693336,0.9366993686693336,0.0,0.0,45.29492313377687,45.29492313377687,0.0,0.0,0.9225035261461684,0.9225035261461684,0.0,0.0,0.98,0.98,0.96,0.96,44.38902467110133,44.38902467110133,0.0,0.0,88.77804934220266,2130.673184212864,0.1619510890441055,5.841270780034996e-05,0.52
1986-12-12,1986-12-23,623.0255,0.8843912864860217,550.9983234585969,0.515,1986,12,12,1986.12,1986,3,73,11,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.07,1,Wet,44,8,6,4,64,126.0,0.2286758319137932,424.9983234585969,424.9983234585969,,2,212.4991617292985,212.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,482.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2059968570857304,0.0549996646917193,989.7390034782223,0.3194974851878954,0.3194974851878954,0.0,0.0,23.340013537470867,23.340013537470867,23.65951102265876,23.65951102265876,,0.9370214116546186,0.9370214116546186,0.0,0.0,45.57708436219999,45.57708436219999,0.0,0.0,0.9282501906761708,0.9282501906761708,0.0,0.0,0.98,0.98,0.96,0.96,44.66554267495599,44.66554267495599,0.0,0.0,89.33108534991197,2143.946048397888,0.1621258750647078,5.838656061755719e-05,0.515
1986-12-13,1986-12-24,629.0591,0.8842087083672124,556.2195342976412,0.513,1986,12,13,1986.12,1986,3,74,11,0.0480573677633162,5.221210839044262,0.0093869605741863,0.07,1,Wet,44,8,6,4,64,126.0,0.2265292608953492,430.2195342976412,430.2195342976412,,2,215.1097671488206,215.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,488.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2078395843884333,0.0560439068595282,989.736116508752,0.3273380828183674,0.3273380828183674,0.0,0.0,23.30579052159435,23.30579052159435,23.63312860441272,23.63312860441272,,0.937613912521636,0.937613912521636,0.0,0.0,46.09849119069778,46.09849119069778,0.0,0.0,0.9388694743522968,0.9388694743522968,0.0,0.0,0.98,0.98,0.96,0.96,45.17652136688383,45.17652136688383,0.0,0.0,90.35304273376764,2168.4730256104235,0.1624413332549705,5.833781459277679e-05,0.515
1986-12-14,1986-12-25,635.1294,0.8861628436789661,562.8280752081156,0.506,1986,12,14,1986.12,1986,3,75,11,0.0486283456979812,6.608540910474403,0.0117416689066741,0.07,1,Wet,44,8,6,4,64,126.0,0.2238694293162424,436.8280752081156,436.8280752081156,,2,218.4140376040578,218.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,494.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2101719435177938,0.0573656150416231,989.7324624414406,0.337515235820498,0.337515235820498,0.0,0.0,23.26222086718365,23.26222086718365,23.599736103004147,23.599736103004147,,0.9383566223755196,0.9383566223755196,0.0,0.0,46.75610712856555,46.75610712856555,0.0,0.0,0.9522628743088708,0.9522628743088708,0.0,0.0,0.98,0.98,0.96,0.96,45.82098498599424,45.82098498599424,0.0,0.0,91.64196997198847,2199.407279327724,0.1628240914209943,5.827487795483128e-05,0.505
1986-12-15,1986-12-26,641.2365,0.8794376863729334,563.9275439778775,0.503,1986,12,15,1986.12,1986,3,76,11,0.0487233397996886,1.09946876976187,0.0019496631819157,0.07,1,Wet,44,8,6,4,64,126.0,0.223432959332348,437.9275439778775,437.9275439778775,,2,218.96377198893876,218.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,495.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2105599801596698,0.0575855087955754,989.7318545110448,0.3392084177259313,0.3392084177259313,0.0,0.0,23.254972145418343,23.254972145418343,23.59418056314428,23.59418056314428,,0.938479433379392,0.938479433379392,0.0,0.0,46.86531587816337,46.86531587816337,0.0,0.0,0.954487085094977,0.954487085094977,0.0,0.0,0.98,0.98,0.96,0.96,45.9280095606001,45.9280095606001,0.0,0.0,91.8560191212002,2204.5444589088047,0.162886207815385,5.826434353781823e-05,0.505
1986-12-16,1986-12-27,641.2365,0.8794376863729334,563.9275439778775,0.503,1986,12,16,1986.12,1986,3,77,11,0.0487233397996886,0.0,0.0,0.07,1,Wet,44,8,6,4,64,126.0,0.223432959332348,437.9275439778775,437.9275439778775,,2,218.96377198893876,218.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,495.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2105599801596698,0.0575855087955754,989.7318545110448,0.3392084177259313,0.3392084177259313,0.0,0.0,23.254972145418343,23.254972145418343,23.59418056314428,23.59418056314428,,0.938479433379392,0.938479433379392,0.0,0.0,46.86531587816337,46.86531587816337,0.0,0.0,0.954487085094977,0.954487085094977,0.0,0.0,0.98,0.98,0.96,0.96,45.9280095606001,45.9280095606001,0.0,0.0,91.8560191212002,2204.5444589088047,0.162886207815385,5.826434353781823e-05,0.505
1986-12-17,1986-12-28,647.3805,0.8756118252012844,566.8540212047202,0.501,1986,12,17,1986.12,1986,3,78,12,0.0489761874320878,2.926477226842735,0.005162664667392,0.07,1,Wet,44,8,6,4,64,126.0,0.222279449887672,440.8540212047202,440.8540212047202,,3,146.9513404015734,146.9513404015734,146.9513404015734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,498.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2115928247723246,0.058170804240944,989.7302363709867,0.1528587880352726,0.1528587880352726,0.1528587880352726,0.0,23.42653448753024,23.42653448753024,23.42653448753024,23.579393275565508,,0.9144772256520112,0.9144772256520112,0.9144772256520112,0.0,30.874020853742223,30.874020853742223,30.874020853742223,0.0,0.6287987953918986,0.6287987953918986,0.6287987953918986,0.0,0.97,0.97,0.97,0.96,29.94780022812996,29.94780022812996,29.94780022812996,0.0,89.84340068438988,2156.2416164253573,0.1584947752393959,5.660944210491665e-05,0.5
1986-12-18,1986-12-29,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1986,12,18,1986.12,1986,3,79,12,0.0494114767522878,5.038070835648114,0.0088094780567318,0.07,1,Wet,44,8,6,4,64,126.0,0.2203212839514241,445.8920920403683,445.8920920403683,,3,148.63069734678945,148.63069734678945,148.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,503.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2133709162855759,0.0591784184080736,989.7274506653064,0.156351850481322,0.156351850481322,0.156351850481322,0.0,23.39758440064337,23.39758440064337,23.39758440064337,23.553936251124696,,0.915140261491918,0.915140261491918,0.915140261491918,0.0,31.210871812673656,31.210871812673656,31.210871812673656,0.0,0.635659303720441,0.635659303720441,0.635659303720441,0.0,0.97,0.97,0.97,0.96,30.274545658293444,30.274545658293444,30.274545658293444,0.0,90.82363697488032,2179.767287397128,0.1588125421543149,5.6580478772639485e-05,0.495
1986-12-19,1986-12-30,666.0345,0.8753352736866753,583.0034913422678,0.493,1986,12,19,1986.12,1986,3,80,12,0.0503715016519719,11.111399301899494,0.0190588898126791,0.07,1,Wet,44,8,6,4,64,126.0,0.216122204877206,457.0034913422678,457.0034913422678,,3,152.33449711408926,152.33449711408926,152.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,515.0034913422678,990.0,966.22351571104,23.776484288959864,0.2191926334248237,0.0614006982684535,989.7194066683068,0.1642425137664328,0.1642425137664328,0.1642425137664328,0.0,23.331648443500196,23.331648443500196,23.331648443500196,23.495890957266624,,0.9166032383531572,0.9166032383531572,0.9166032383531572,0.0,31.949478515088856,31.949478515088856,31.949478515088856,0.0,0.6507022100832761,0.6507022100832761,0.6507022100832761,0.0,0.97,0.97,0.97,0.96,30.99099415963619,30.99099415963619,30.99099415963619,0.0,92.97298247890858,2231.3515794938057,0.159472428312314,5.6511227935065206e-05,0.495
1986-12-20,1986-12-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1986,12,20,1986.12,1986,3,81,12,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.07,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1986-12-21,1987-01-01,678.6565,0.8777769920279594,595.7090611902229,0.485,1986,12,21,1986.12,1986,3,82,12,0.0514692628868352,6.477226073340488,0.0108731367295287,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1980832719989801,477.7090611902229,477.7090611902229,,3,159.23635373007428,159.23635373007428,159.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.7090611902229,990.0,966.280690775356,23.719309224644007,0.2286862442585138,0.0655418122380445,989.7057719435036,0.1794047052807649,0.1794047052807649,0.1794047052807649,0.0,23.245676462866708,23.245676462866708,23.245676462866708,23.42508116814747,,0.9193747599061214,0.9193747599061214,0.9193747599061214,0.0,33.374570805680534,33.374570805680534,33.374570805680534,0.0,0.6797264929873835,0.6797264929873835,0.6797264929873835,0.0,0.97,0.97,0.97,0.96,32.37333368151012,32.37333368151012,32.37333368151012,0.0,97.12000104453035,2330.8800250687286,0.1630326066393639,5.647323917346127e-05,0.485
1986-12-22,1987-01-02,685.0236,0.878477532975807,601.777842158206,0.482,1986,12,22,1986.12,1986,3,83,12,0.051993605562469,6.068780967983116,0.0100847531145682,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1960856511047445,483.777842158206,483.777842158206,,3,161.259280719402,161.259280719402,161.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,537.777842158206,990.0,966.3071113686328,23.69288863136717,0.2321350727192796,0.0667555684316412,989.7011093588492,0.1839963456546246,0.1839963456546246,0.1839963456546246,0.0,23.21000164456161,23.21000164456161,23.21000164456161,23.393997990216235,,0.9201791467169828,0.9201791467169828,0.9201791467169828,0.0,33.77621465688437,33.77621465688437,33.77621465688437,0.0,0.6879066121565045,0.6879066121565045,0.6879066121565045,0.0,0.97,0.97,0.97,0.96,32.76292821717784,32.76292821717784,32.76292821717784,0.0,98.28878465153352,2358.930831636804,0.1633306808024573,5.643590466893073e-05,0.48
1986-12-23,1987-01-03,691.4282,0.8804892019345739,608.7950640130589,0.48,1986,12,23,1986.12,1986,3,84,12,0.0525998935307282,7.017221854852892,0.0115264105602248,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1986-12-24,1987-01-04,691.4282,0.8804892019345739,608.7950640130589,0.48,1986,12,24,1986.12,1986,3,85,13,0.0525998935307282,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1986-12-25,1987-01-05,697.8704,0.8821520065429723,615.6277736669467,0.475,1986,12,25,1986.12,1986,3,86,13,0.0531902396448241,6.832709653887832,0.0110987677069688,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1916742633249645,497.6277736669467,497.6277736669467,,3,165.8759245556489,165.8759245556489,165.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,551.6277736669467,990.0,966.3625110946678,23.637488905332248,0.240005852406172,0.0695255547333893,989.6904685928604,0.1946847004424444,0.1946847004424444,0.1946847004424444,0.0,23.133272797750188,23.133272797750188,23.133272797750188,23.32795749819263,,0.9219774975524692,0.9219774975524692,0.9219774975524692,0.0,34.69600380545699,34.69600380545699,34.69600380545699,0.0,0.706639588705845,0.706639588705845,0.706639588705845,0.0,0.97,0.97,0.97,0.96,33.65512369129328,33.65512369129328,33.65512369129328,0.0,100.96537107387982,2423.1689057731155,0.1640039247620135,5.6359266691938505e-05,0.475
1986-12-26,1987-01-06,704.3503,0.8783280558406197,618.6506296297572,0.474,1986,12,26,1986.12,1986,3,87,13,0.053451414400011,3.022855962810468,0.0048862084964167,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1907377029109616,500.6506296297572,500.6506296297572,,3,166.88354320991905,166.88354320991905,166.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,554.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2417237116817558,0.0702602518519028,989.6880160364664,0.1970828328396073,0.1970828328396073,0.1970828328396073,0.0,23.116330685107812,23.116330685107812,23.116330685107812,23.313413517947424,,0.9223276569032456,0.9223276569032456,0.9223276569032456,0.0,34.89444872399895,34.89444872399895,34.89444872399895,0.0,0.7106812367413228,0.7106812367413228,0.7106812367413228,0.0,0.97,0.97,0.97,0.96,33.84761526227898,33.84761526227898,33.84761526227898,0.0,101.54284578683692,2437.0282988840863,0.1641360097662991,5.6339379963944914e-05,0.475
1986-12-27,1987-01-07,704.3503,0.8783280558406197,618.6506296297572,0.474,1986,12,27,1986.12,1986,3,88,13,0.053451414400011,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1907377029109616,500.6506296297572,500.6506296297572,,3,166.88354320991905,166.88354320991905,166.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,554.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2417237116817558,0.0702602518519028,989.6880160364664,0.1970828328396073,0.1970828328396073,0.1970828328396073,0.0,23.116330685107812,23.116330685107812,23.116330685107812,23.313413517947424,,0.9223276569032456,0.9223276569032456,0.9223276569032456,0.0,34.89444872399895,34.89444872399895,34.89444872399895,0.0,0.7106812367413228,0.7106812367413228,0.7106812367413228,0.0,0.97,0.97,0.97,0.96,33.84761526227898,33.84761526227898,33.84761526227898,0.0,101.54284578683692,2437.0282988840863,0.1641360097662991,5.6339379963944914e-05,0.475
1986-12-28,1987-01-08,710.868,0.8775314292741972,623.8090120652902,0.47,1986,12,28,1986.12,1986,3,89,13,0.053897098642441,5.158382435532985,0.0082691694665563,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1891604605219292,505.8090120652902,505.8090120652902,,3,168.60300402176338,168.60300402176338,168.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.072323604826116,989.683021225552,0.2011751495717968,0.2011751495717968,0.2011751495717968,0.0,23.08661002771906,23.08661002771906,23.08661002771906,23.287785177290857,,0.9229247472878735,0.9229247472878735,0.9229247472878735,0.0,35.23144582328073,35.23144582328073,35.23144582328073,0.0,0.717544721451746,0.717544721451746,0.717544721451746,0.0,0.97,0.97,0.97,0.96,34.17450244858231,34.17450244858231,34.17450244858231,0.0,102.52350734574694,2460.5641762979267,0.1643507954563126,5.630337016772886e-05,0.47
1986-12-29,1987-01-09,710.868,0.8775314292741972,623.8090120652902,0.47,1986,12,29,1986.12,1986,3,90,13,0.053897098642441,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1891604605219292,505.8090120652902,505.8090120652902,,3,168.60300402176338,168.60300402176338,168.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.072323604826116,989.683021225552,0.2011751495717968,0.2011751495717968,0.2011751495717968,0.0,23.08661002771906,23.08661002771906,23.08661002771906,23.287785177290857,,0.9229247472878735,0.9229247472878735,0.9229247472878735,0.0,35.23144582328073,35.23144582328073,35.23144582328073,0.0,0.717544721451746,0.717544721451746,0.717544721451746,0.0,0.97,0.97,0.97,0.96,34.17450244858231,34.17450244858231,34.17450244858231,0.0,102.52350734574694,2460.5641762979267,0.1643507954563126,5.630337016772886e-05,0.47
1986-12-30,1987-01-10,710.868,0.8775314292741972,623.8090120652902,0.47,1986,12,30,1986.12,1986,3,91,13,0.053897098642441,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1891604605219292,505.8090120652902,505.8090120652902,,3,168.60300402176338,168.60300402176338,168.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.072323604826116,989.683021225552,0.2011751495717968,0.2011751495717968,0.2011751495717968,0.0,23.08661002771906,23.08661002771906,23.08661002771906,23.287785177290857,,0.9229247472878735,0.9229247472878735,0.9229247472878735,0.0,35.23144582328073,35.23144582328073,35.23144582328073,0.0,0.717544721451746,0.717544721451746,0.717544721451746,0.0,0.97,0.97,0.97,0.96,34.17450244858231,34.17450244858231,34.17450244858231,0.0,102.52350734574694,2460.5641762979267,0.1643507954563126,5.630337016772886e-05,0.47
1986-12-31,1987-01-11,717.4235,0.8782993569127185,630.1125986840717,0.468,1986,12,31,1986.12,1986,3,92,14,0.0544417285263038,6.303586618781537,0.0100039050670403,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1872681172324302,512.1125986840717,512.1125986840717,,3,170.70419956135723,170.70419956135723,170.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,566.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2482374358216589,0.0748450394736287,989.6769175247048,0.2062182469297116,0.2062182469297116,0.2062182469297116,0.0,23.05024888303872,23.05024888303872,23.05024888303872,23.256467129968428,,0.9236548452317096,0.9236548452317096,0.9236548452317096,0.0,35.64250644073825,35.64250644073825,35.64250644073825,0.0,0.7259166281209419,0.7259166281209419,0.7259166281209419,0.0,0.97,0.97,0.97,0.96,34.573231247516105,34.573231247516105,34.573231247516105,0.0,103.71969374254832,2489.27264982116,0.16460501497535,5.625916275762357e-05,0.47
1987-01-01,1987-01-12,717.4235,0.8782993569127185,630.1125986840717,0.468,1987,1,1,1987.01,1986,4,93,14,0.0544417285263038,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2205954940280322,491.1125986840717,491.1125986840717,,3,163.70419956135723,163.70419956135723,163.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,550.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2391447933843441,0.0682225197368143,989.6926326868788,0.1896196589911216,0.1896196589911216,0.1896196589911216,0.0,23.082562633151586,23.082562633151586,23.082562633151586,23.272182292142706,,0.9210761092649312,0.9210761092649312,0.9210761092649312,0.0,34.1332829290888,34.1332829290888,34.1332829290888,0.0,0.6951788783928472,0.6951788783928472,0.6951788783928472,0.0,0.97,0.97,0.97,0.96,33.10928444121613,33.10928444121613,33.10928444121613,0.0,99.3278533236484,2383.868479767561,0.1576350854293103,5.618074234220408e-05,0.47
1987-01-02,1987-01-13,717.4235,0.8782993569127185,630.1125986840717,0.468,1987,1,2,1987.01,1986,4,94,14,0.0544417285263038,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2205954940280322,491.1125986840717,491.1125986840717,,3,163.70419956135723,163.70419956135723,163.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,550.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2391447933843441,0.0682225197368143,989.6926326868788,0.1896196589911216,0.1896196589911216,0.1896196589911216,0.0,23.082562633151586,23.082562633151586,23.082562633151586,23.272182292142706,,0.9210761092649312,0.9210761092649312,0.9210761092649312,0.0,34.1332829290888,34.1332829290888,34.1332829290888,0.0,0.6951788783928472,0.6951788783928472,0.6951788783928472,0.0,0.97,0.97,0.97,0.96,33.10928444121613,33.10928444121613,33.10928444121613,0.0,99.3278533236484,2383.868479767561,0.1576350854293103,5.618074234220408e-05,0.47
1987-01-03,1987-01-14,730.6486,0.8864028278959922,647.6489852382476,0.462,1987,1,3,1987.01,1986,4,95,14,0.0559568723245846,17.53638655417592,0.0270769922502463,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1987-01-04,1987-01-15,737.3183,0.8872912629151888,654.21608557748,0.458,1987,1,4,1987.01,1986,4,96,14,0.0565242697938942,6.567100339232411,0.0100381211712879,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2124680255718627,515.21608557748,515.21608557748,,3,171.73869519249334,171.73869519249334,171.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,574.21608557748,990.0,966.51686434231,23.483135657690127,0.2528425676227357,0.076086434230992,989.6710709981462,0.2087424162696837,0.2087424162696837,0.2087424162696837,0.0,22.94546423956665,22.94546423956665,22.94546423956665,23.154206655836333,,0.9238631676691638,0.9238631676691638,0.9238631676691638,0.0,35.70354674091531,35.70354674091531,35.70354674091531,0.0,0.727159811423937,0.727159811423937,0.727159811423937,0.0,0.97,0.97,0.97,0.96,34.63244033868785,34.63244033868785,34.63244033868785,0.0,103.89732101606356,2493.5357043855256,0.1588119327948851,5.601604405762758e-05,0.46
1987-01-05,1987-01-16,750.7725,0.8881602932782826,666.8063237852695,0.452,1987,1,5,1987.01,1986,4,97,14,0.0576120663750472,12.590238207789412,0.0188814019284013,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2084563313841065,527.8063237852695,527.8063237852695,,3,175.9354412617565,175.9354412617565,175.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,586.8063237852695,990.0,966.567225295141,23.43277470485896,0.2599974760117386,0.0811225295141077,989.658879994474,0.2190386031543912,0.2190386031543912,0.2190386031543912,0.0,22.872616096178657,22.872616096178657,22.872616096178657,23.09165469933305,,0.9252346089513606,0.9252346089513606,0.9252346089513606,0.0,36.51402799364649,36.51402799364649,36.51402799364649,0.0,0.7436665579154071,0.7436665579154071,0.7436665579154071,0.0,0.97,0.97,0.97,0.96,35.4186071538371,35.4186071538371,35.4186071538371,0.0,106.2558214615113,2550.1397150762714,0.1593503505760522,5.592109194496671e-05,0.45
1987-01-06,1987-01-17,757.5572,0.8885900059140133,673.1577568282033,0.45,1987,1,6,1987.01,1986,4,98,14,0.0581608301899567,6.351433042933878,0.0094352816683873,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2064894871819388,534.1577568282033,534.1577568282033,,3,178.05258560940112,178.05258560940112,178.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,593.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2636069328632352,0.0836631027312813,989.6527299644056,0.2243314640235028,0.2243314640235028,0.2243314640235028,0.0,22.83576747306917,22.83576747306917,22.83576747306917,23.060098937092675,,0.9259315923460144,0.9259315923460144,0.9259315923460144,0.0,36.92168379504911,36.92168379504911,36.92168379504911,0.0,0.7519691200620999,0.7519691200620999,0.7519691200620999,0.0,0.97,0.97,0.97,0.96,35.81403328119763,35.81403328119763,35.81403328119763,0.0,107.4420998435929,2578.6103962462294,0.1596090942334832,5.587305875992392e-05,0.45
1987-01-07,1987-01-18,764.3804,0.8926299826267534,682.3088631722309,0.445,1987,1,7,1987.01,1986,4,99,15,0.0589514857780807,9.15110634402754,0.0134119704989345,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2037200562715145,543.3088631722309,543.3088631722309,,3,181.10295439074363,181.10295439074363,181.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,602.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2688074164814905,0.0873235452688923,989.6438690382496,0.2320456223281185,0.2320456223281185,0.2320456223281185,0.0,22.78258796323254,22.78258796323254,22.78258796323254,23.01463358556066,,0.926941931885808,0.926941931885808,0.926941931885808,0.0,37.50764691917826,37.50764691917826,37.50764691917826,0.0,0.7639031959099443,0.7639031959099443,0.7639031959099443,0.0,0.97,0.97,0.97,0.96,36.38241751160292,36.38241751160292,36.38241751160292,0.0,109.14725253480876,2619.53406083541,0.1599675138724636,5.5803767092343504e-05,0.445
1987-01-08,1987-01-19,771.2422,0.8877747482097623,684.6893499137433,0.444,1987,1,8,1987.01,1986,4,100,15,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1987-01-09,1987-01-20,778.1427,0.8891770066630039,691.9065967426677,0.441,1987,1,9,1987.01,1986,4,101,15,0.0597807299585664,7.217246828924432,0.0104309553672439,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2008941678752292,552.9065967426677,552.9065967426677,,3,184.30219891422257,184.30219891422257,184.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,611.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2742617139542777,0.091162638697067,989.6345756473488,0.2402996731986942,0.2402996731986942,0.2402996731986942,0.0,22.72664958717941,22.72664958717941,22.72664958717941,22.9669492603781,,0.9280092777839208,0.9280092777839208,0.9280092777839208,0.0,38.12035621257379,38.12035621257379,38.12035621257379,0.0,0.7763820002560853,0.7763820002560853,0.7763820002560853,0.0,0.97,0.97,0.97,0.96,36.976745526196574,36.976745526196574,36.976745526196574,0.0,110.93023657858971,2662.325677886153,0.1603254501414251,5.573084999654139e-05,0.44
1987-01-10,1987-01-21,792.06,0.8911767402221192,705.8654488603318,0.435,1987,1,10,1987.01,1986,4,102,15,0.0609867747815326,13.958852117664035,0.0197755140731162,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1969213824312056,566.8654488603318,566.8654488603318,,3,188.95514962011055,188.95514962011055,188.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,625.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2821943921506073,0.0967461795441327,989.6210594283052,0.2526206979894941,0.2526206979894941,0.2526206979894941,0.0,22.644976934874567,22.644976934874567,22.644976934874567,22.897597632864063,,0.9293909976124995,0.9293909976124995,0.9293909976124995,0.0,39.00028456839685,39.00028456839685,39.00028456839685,0.0,0.7943031480325223,0.7943031480325223,0.7943031480325223,0.0,0.97,0.97,0.97,0.96,37.830276031344944,37.830276031344944,37.830276031344944,0.0,113.49082809403484,2723.779874256836,0.160782523464314,5.56132501804466e-05,0.435
1987-01-11,1987-01-22,792.06,0.8911767402221192,705.8654488603318,0.435,1987,1,11,1987.01,1986,4,103,15,0.0609867747815326,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1969213824312056,566.8654488603318,566.8654488603318,,3,188.95514962011055,188.95514962011055,188.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,625.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2821943921506073,0.0967461795441327,989.6210594283052,0.2526206979894941,0.2526206979894941,0.2526206979894941,0.0,22.644976934874567,22.644976934874567,22.644976934874567,22.897597632864063,,0.9293909976124995,0.9293909976124995,0.9293909976124995,0.0,39.00028456839685,39.00028456839685,39.00028456839685,0.0,0.7943031480325223,0.7943031480325223,0.7943031480325223,0.0,0.97,0.97,0.97,0.96,37.830276031344944,37.830276031344944,37.830276031344944,0.0,113.49082809403484,2723.779874256836,0.160782523464314,5.56132501804466e-05,0.435
1987-01-12,1987-01-23,813.2284,0.8958086931444238,728.4970702319307,0.424,1987,1,12,1987.01,1986,4,104,15,0.0629421468680388,22.63162137159896,0.0310661803545671,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1987-01-13,1987-01-24,813.2284,0.8958086931444238,728.4970702319307,0.424,1987,1,13,1987.01,1986,4,105,15,0.0629421468680388,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1987-01-14,1987-01-25,806.1332,0.8935666243082664,720.3337222668207,0.431,1987,1,14,1987.01,1986,4,106,16,0.0622368336038533,8.163347965110006,0.0113327305285954,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1987-01-15,1987-01-26,806.1332,0.8935666243082664,720.3337222668207,0.431,1987,1,15,1987.01,1986,4,107,16,0.0622368336038533,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1987-01-16,1987-01-27,806.1332,0.8935666243082664,720.3337222668207,0.431,1987,1,16,1987.01,1986,4,108,16,0.0622368336038533,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1987-01-17,1987-01-28,806.1332,0.8935666243082664,720.3337222668207,0.431,1987,1,17,1987.01,1986,4,109,16,0.0622368336038533,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1987-01-18,1987-01-29,806.1332,0.8935666243082664,720.3337222668207,0.431,1987,1,18,1987.01,1986,4,110,16,0.0622368336038533,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
