Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1987-01-19,1987-01-30,806.1332,0.8935666243082664,720.3337222668207,0.431,1987,1,19,1987.01,1986,4,111,16,0.0622368336038533,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1987-01-20,1987-01-31,813.2284,0.8958086931444238,728.4970702319307,0.424,1987,1,20,1987.01,1986,4,112,16,0.0629421468680388,8.163347965110006,0.0112057389091641,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1987-01-21,1987-02-01,820.3628,0.8945448145815545,733.8512888156049,0.422,1987,1,21,1987.01,1986,4,113,17,0.0634047513536682,5.3542185836741965,0.007296053935281,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.189411672526103,594.8512888156049,594.8512888156049,,3,198.28376293853495,198.28376293853495,198.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,653.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2980984694019333,0.1079405155262419,989.5939610150718,0.2781945362278979,0.2781945362278979,0.2781945362278979,0.0,22.480361323581565,22.480361323581565,22.480361323581565,22.758555859809466,,0.93221047940372,0.93221047940372,0.93221047940372,0.0,40.75145501531825,40.75145501531825,40.75145501531825,0.0,0.8299685339168686,0.8299685339168686,0.8299685339168686,0.0,0.9729968533916868,0.9729968533916868,0.9729968533916868,0.96,39.651037501037536,39.651037501037536,39.651037501037536,0.0,118.9531125031126,2854.8747000747026,0.1620943020964047,5.554754923143037e-05,0.42
1987-01-22,1987-02-02,827.5366,0.8937943571986156,739.6475434553279,0.419,1987,1,22,1987.01,1986,4,114,17,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1987-01-23,1987-02-03,827.5366,0.8937943571986156,739.6475434553279,0.419,1987,1,23,1987.01,1986,4,115,17,0.0639055477545403,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1987-01-24,1987-02-04,834.7498,0.8963571399655789,748.233943314839,0.416,1987,1,24,1987.01,1986,4,116,17,0.0646474127024021,8.586399859511175,0.0114755551204634,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1857707756269379,609.233943314839,609.233943314839,,3,203.0779811049464,203.0779811049464,203.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,668.233943314839,990.0,966.8929357732592,23.107064226740704,0.3062719903182441,0.1127701829944517,989.5809578266872,0.2918030259601465,0.2918030259601465,0.2918030259601465,0.0,22.396219027467826,22.396219027467826,22.396219027467826,22.68802205342797,,0.93372207665435,0.93372207665435,0.93372207665435,0.0,41.64797308209232,41.64797308209232,41.64797308209232,0.0,0.848227557680088,0.848227557680088,0.848227557680088,0.0,0.9748227557680088,0.9748227557680088,0.9748227557680088,0.96,40.59939189203709,40.59939189203709,40.59939189203709,0.0,121.79817567611128,2923.1562162266705,0.1627808745704837,5.553339065878917e-05,0.415
1987-01-25,1987-02-05,842.0024,0.8927119306975572,751.6655881559767,0.414,1987,1,25,1987.01,1986,4,117,17,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1849226600102868,612.6655881559767,612.6655881559767,,3,204.2218627186589,204.2218627186589,204.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,671.6655881559767,990.0,966.906662352624,23.093337647376075,0.3082221602877641,0.113799676446793,989.5779781632656,0.2950745273753645,0.2950745273753645,0.2950745273753645,0.0,22.37624128326618,22.37624128326618,22.37624128326618,22.671315810641545,,0.9340890303242552,0.9340890303242552,0.9340890303242552,0.0,41.86164986114629,41.86164986114629,41.86164986114629,0.0,0.8525794269072564,0.8525794269072564,0.8525794269072564,0.0,0.9752579426907256,0.9752579426907256,0.9752579426907256,0.96,40.82590652122103,40.82590652122103,40.82590652122103,0.0,122.47771956366309,2939.465269527914,0.1629417675806225,5.5530438505749295e-05,0.415
1987-01-26,1987-02-06,842.0024,0.8927119306975572,751.6655881559767,0.414,1987,1,26,1987.01,1986,4,118,17,0.0649439068166763,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1849226600102868,612.6655881559767,612.6655881559767,,3,204.2218627186589,204.2218627186589,204.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,671.6655881559767,990.0,966.906662352624,23.093337647376075,0.3082221602877641,0.113799676446793,989.5779781632656,0.2950745273753645,0.2950745273753645,0.2950745273753645,0.0,22.37624128326618,22.37624128326618,22.37624128326618,22.671315810641545,,0.9340890303242552,0.9340890303242552,0.9340890303242552,0.0,41.86164986114629,41.86164986114629,41.86164986114629,0.0,0.8525794269072564,0.8525794269072564,0.8525794269072564,0.0,0.9752579426907256,0.9752579426907256,0.9752579426907256,0.96,40.82590652122103,40.82590652122103,40.82590652122103,0.0,122.47771956366309,2939.465269527914,0.1629417675806225,5.5530438505749295e-05,0.415
1987-01-27,1987-02-07,856.6266,0.8970607168566745,768.4460718744957,0.407,1987,1,27,1987.01,1986,4,119,17,0.0663937406099564,16.780483718519008,0.0218369048039842,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1808845214875427,629.4460718744957,629.4460718744957,,3,209.81535729149857,209.81535729149857,209.81535729149857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,688.4460718744957,990.0,966.973784287498,23.026215712502108,0.3177583439363689,0.1188338215623487,989.5634078345012,0.3114571504370058,0.3114571504370058,0.3114571504370058,0.0,22.27816639656638,22.27816639656638,22.27816639656638,22.589623547003384,,0.935380964047796,0.935380964047796,0.935380964047796,0.0,42.87893036209353,42.87893036209353,42.87893036209353,0.0,0.8732979707147358,0.8732979707147358,0.8732979707147358,0.0,0.9773297970714736,0.9773297970714736,0.9773297970714736,0.96,41.90685630942672,41.90685630942672,41.90685630942672,0.0,125.72056892828014,3017.293654278724,0.1636036327462847,5.548113145556132e-05,0.405
1987-01-28,1987-02-08,863.9982,0.9020463209442272,779.3663976124346,0.405,1987,1,28,1987.01,1986,4,120,18,0.0673372567537143,10.920325737938924,0.0140117995481881,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1987-01-29,1987-02-09,878.8611,0.9037319275970654,794.2548359930772,0.399,1987,1,29,1987.01,1986,4,121,18,0.0686236178298018,14.888438380642588,0.0187451655387495,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1987-01-30,1987-02-10,878.8611,0.9037319275970654,794.2548359930772,0.399,1987,1,30,1987.01,1986,4,122,18,0.0686236178298018,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1987-01-31,1987-02-11,893.8841,0.8990978772765416,803.6892968412517,0.396,1987,1,31,1987.01,1986,4,123,18,0.0694387552470841,9.434460848174467,0.0117389405150159,0.36,2,Mod_Wet,46,7,6,4,76,139.0,0.1729524090296002,664.6892968412517,664.6892968412517,,4,166.17232421031292,166.17232421031292,166.17232421031292,166.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,723.6892968412517,990.0,967.114757187365,22.885242812635056,0.3377867216214038,0.1294067890523755,989.5328064893262,0.1953901316205447,0.1953901316205447,0.1953901316205447,0.1953901316205447,22.222659170340677,22.222659170340677,22.222659170340677,22.222659170340677,,0.9201131220847728,0.9201131220847728,0.9201131220847728,0.9201131220847728,33.322274961326265,33.322274961326265,33.322274961326265,33.322274961326265,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.97,0.97,0.97,0.97,32.32260671248648,32.32260671248648,32.32260671248648,32.32260671248648,129.2904268499459,3102.9702443987017,0.1608711567493774,5.403127089452093e-05,0.395
1987-02-01,1987-02-12,893.8841,0.8990978772765416,803.6892968412517,0.396,1987,2,1,1987.02,1986,5,124,18,0.0694387552470841,0.0,0.0,0.44,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1987-02-02,1987-02-13,893.8841,0.8990978772765416,803.6892968412517,0.396,1987,2,2,1987.02,1986,5,125,18,0.0694387552470841,0.0,0.0,0.44,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1987-02-03,1987-02-14,901.4559,0.907115570001353,817.7246825595828,0.391,1987,2,3,1987.02,1986,5,126,18,0.0706514125731479,14.0353857183311,0.0171639501872421,0.44,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1987-02-04,1987-02-15,901.4559,0.907115570001353,817.7246825595828,0.391,1987,2,4,1987.02,1986,5,127,19,0.0706514125731479,0.0,0.0,0.44,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1987-02-05,1987-02-16,909.0679,0.9012241447918772,819.2739407352476,0.39,1987,2,5,1987.02,1986,5,128,19,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.44,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1987-02-06,1987-02-17,916.7204,0.9105214280240044,834.6935677067364,0.383,1987,2,6,1987.02,1986,5,129,19,0.072117524249862,15.41962697148881,0.01847339858369,0.44,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1987-02-07,1987-02-18,924.4132,0.9124994692702046,843.5265543863715,0.38,1987,2,7,1987.02,1986,5,130,19,0.0728806942989824,8.832986679635043,0.0104714980621572,0.44,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1987-02-08,1987-02-19,924.4132,0.9124994692702046,843.5265543863715,0.38,1987,2,8,1987.02,1986,5,131,19,0.0728806942989824,0.0,0.0,0.44,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1987-02-09,1987-02-20,924.4132,0.9124994692702046,843.5265543863715,0.38,1987,2,9,1987.02,1986,5,132,19,0.0728806942989824,0.0,0.0,0.44,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1987-02-10,1987-02-21,932.1467,0.9087491724907756,847.0875422650073,0.377,1987,2,10,1987.02,1986,5,133,19,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.44,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1987-02-11,1987-02-22,939.9208,0.9134042636758518,858.5276662376176,0.375,1987,2,11,1987.02,1986,5,134,20,0.0741767903629301,11.440123972610309,0.0133252828330449,0.52,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1987-02-12,1987-02-23,939.9208,0.9134042636758518,858.5276662376176,0.375,1987,2,12,1987.02,1986,5,135,20,0.0741767903629301,0.0,0.0,0.52,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1987-02-13,1987-02-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1987,2,13,1987.02,1986,5,136,20,0.0757675219888029,18.41124566982376,0.0209949010356687,0.52,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1987-02-14,1987-02-25,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1987,2,14,1987.02,1986,5,137,20,0.0764734562663935,8.170535620261147,0.0092311020327296,0.52,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1987-02-15,1987-02-26,971.4252,0.9180964110207984,891.8619896951615,0.363,1987,2,15,1987.02,1986,5,138,20,0.0770568759096619,6.752542167458955,0.0075712859674252,0.52,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1987-02-16,1987-02-27,971.4252,0.9180964110207984,891.8619896951615,0.363,1987,2,16,1987.02,1986,5,139,20,0.0770568759096619,0.0,0.0,0.52,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1987-02-17,1987-02-28,979.4038,0.924461588505012,905.4211927358452,0.359,1987,2,17,1987.02,1986,5,140,20,0.078228391052377,13.55920304068377,0.0149755750687841,0.52,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1987-02-18,1987-03-01,995.4845,0.9181998096202312,914.0536783798912,0.355,1987,2,18,1987.02,1986,5,141,21,0.0789742378120225,8.632485644045914,0.0094441780042354,0.52,3,Normal,43,7,5,4,78,137.0,0.1498817883899606,777.0536783798912,777.0536783798912,,4,194.2634195949728,194.2634195949728,194.2634195949728,194.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,832.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4166346720818902,0.1785268391899455,989.4048384887282,0.2669965012983259,0.2669965012983259,0.2669965012983259,0.2669965012983259,21.581627273910254,21.581627273910254,21.581627273910254,21.581627273910254,,0.9298095853220836,0.9298095853220836,0.9298095853220836,0.9298095853220836,38.2303202036859,38.2303202036859,38.2303202036859,38.2303202036859,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.97,0.97,0.97,0.97,37.08341059757532,37.08341059757532,37.08341059757532,37.08341059757532,148.3336423903013,3560.007417367231,0.1622811065682864,5.302566695105134e-05,0.355
1987-02-19,1987-03-02,1003.5869,0.9213790990341242,924.6839937244496,0.353,1987,2,19,1987.02,1986,5,142,21,0.0798926970577924,10.630315344558426,0.011496160219819,0.52,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1987-02-20,1987-03-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1987,2,20,1987.02,1986,5,143,21,0.0789742378120225,10.630315344558426,0.0116298589415449,0.52,3,Normal,43,7,5,4,78,137.0,0.1498817883899606,777.0536783798912,777.0536783798912,,4,194.2634195949728,194.2634195949728,194.2634195949728,194.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,832.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4166346720818902,0.1785268391899455,989.4048384887282,0.2669965012983259,0.2669965012983259,0.2669965012983259,0.2669965012983259,21.581627273910254,21.581627273910254,21.581627273910254,21.581627273910254,,0.9298095853220836,0.9298095853220836,0.9298095853220836,0.9298095853220836,38.2303202036859,38.2303202036859,38.2303202036859,38.2303202036859,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.97,0.97,0.97,0.97,37.08341059757532,37.08341059757532,37.08341059757532,37.08341059757532,148.3336423903013,3560.007417367231,0.1622811065682864,5.302566695105134e-05,0.355
1987-02-21,1987-03-04,987.4235,0.9179659771125324,906.4211780013768,0.357,1987,2,21,1987.02,1986,5,144,21,0.0783147897793189,7.632500378514464,0.0084204788720226,0.59,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1987-02-22,1987-03-05,987.4235,0.9179659771125324,906.4211780013768,0.357,1987,2,22,1987.02,1986,5,145,21,0.0783147897793189,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1987-02-23,1987-03-06,1019.9159,0.9227467245233664,941.1240560143012,0.348,1987,2,23,1987.02,1986,5,146,21,0.0813131184396356,34.702878012924664,0.0368738614119511,0.59,3,Normal,43,7,5,4,78,137.0,0.1455706068976714,804.1240560143012,804.1240560143012,,4,201.0310140035753,201.0310140035753,201.0310140035753,201.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,859.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4414044353753765,0.1932992448114409,989.3652963198132,0.2859487000502254,0.2859487000502254,0.2859487000502254,0.2859487000502254,21.414851395705767,21.414851395705767,21.414851395705767,21.414851395705767,,0.93205058481932,0.93205058481932,0.93205058481932,0.93205058481932,39.3510487297773,39.3510487297773,39.3510487297773,39.3510487297773,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.970144702097306,0.970144702097306,0.970144702097306,0.970144702097306,38.17621144716638,38.17621144716638,38.17621144716638,38.17621144716638,152.70484578866552,3664.916298927973,0.1622579348735136,5.275058295024986e-05,0.35
1987-02-24,1987-03-07,1028.1428,0.9210811262601332,947.0029281802472,0.345,1987,2,24,1987.02,1986,5,147,21,0.0818210529947733,5.878872165945723,0.0062078711596409,0.59,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1987-02-25,1987-03-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1987,2,25,1987.02,1986,5,148,22,0.0839317391369504,24.429237756679303,0.0251476516974479,0.59,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1987-02-26,1987-03-09,1069.9044,0.9248279637273736,989.4775076349576,0.333,1987,2,26,1987.02,1986,5,149,22,0.0854908566596603,18.04534169803117,0.0182372429477078,0.59,3,Normal,43,7,5,4,78,137.0,0.1384569117972741,852.4775076349576,852.4775076349576,,4,213.1193769087394,213.1193769087394,213.1193769087394,213.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4856485005022796,0.2319820061079661,989.2823694933898,0.3213581307262182,0.3213581307262182,0.3213581307262182,0.3213581307262182,21.103101332123774,21.103101332123774,21.103101332123774,21.103101332123774,,0.9349343622341652,0.9349343622341652,0.9349343622341652,0.9349343622341652,41.23718808010154,41.23718808010154,41.23718808010154,41.23718808010154,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.973986126436052,0.973986126436052,0.973986126436052,0.973986126436052,40.16444908325303,40.16444908325303,40.16444908325303,40.16444908325303,160.65779633301213,3855.787111992291,0.1623662944264547,5.234996260707078e-05,0.335
1987-02-27,1987-03-10,1078.3827,0.9251619817921662,997.6786758623872,0.331,1987,2,27,1987.02,1986,5,150,22,0.0861994375945102,8.201168227429662,0.0082202500923863,0.59,3,Normal,43,7,5,4,78,137.0,0.1373187613552811,860.6786758623872,860.6786758623872,,4,215.1696689655968,215.1696689655968,215.1696689655968,215.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,915.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4931526808453448,0.2385429406899097,989.2683043784648,0.3275225804140381,0.3275225804140381,0.3275225804140381,0.3275225804140381,21.05006709460128,21.05006709460128,21.05006709460128,21.05006709460128,,0.9353270108178052,0.9353270108178052,0.9353270108178052,0.9353270108178052,41.54671701640959,41.54671701640959,41.54671701640959,41.54671701640959,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.9746165316016489,0.9746165316016489,0.9746165316016489,0.9746165316016489,40.49211723796832,40.49211723796832,40.49211723796832,40.49211723796832,161.96846895187326,3887.2432548449583,0.1623453250735952,5.227414439011144e-05,0.33
1987-02-28,1987-03-11,1095.466,0.935818257253338,1025.1570830002852,0.326,1987,2,28,1987.02,1986,5,151,22,0.0885735719712246,27.47840713789799,0.0268040943125301,0.59,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1987-03-01,1987-03-12,1095.466,0.935818257253338,1025.1570830002852,0.326,1987,3,1,1987.03,1986,6,152,22,0.0885735719712246,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1785092285217611,842.1570830002852,842.1570830002852,,4,210.5392707500713,210.5392707500713,210.5392707500713,210.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,909.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4871853347790151,0.2237256664002281,989.2890889988208,0.3136178122502139,0.3136178122502139,0.3136178122502139,0.3136178122502139,20.9964060685696,20.9964060685696,20.9964060685696,20.9964060685696,,0.9342523483494288,0.9342523483494288,0.9342523483494288,0.9342523483494288,40.50242023342392,40.50242023342392,40.50242023342392,40.50242023342392,0.8248965424322591,0.8248965424322591,0.8248965424322591,0.8248965424322591,0.972489654243226,0.972489654243226,0.972489654243226,0.972489654243226,39.38818464881626,39.38818464881626,39.38818464881626,39.38818464881626,157.55273859526503,3781.265726286361,0.1536864361646528,5.196732354714522e-05,0.325
1987-03-02,1987-03-13,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1987,3,2,1987.03,1986,6,153,22,0.0901011685254177,17.68051567353109,0.0169542368783169,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1987-03-03,1987-03-14,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1987,3,3,1987.03,1986,6,154,22,0.0915838158871372,17.160270390272213,0.0161889668753991,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1726418564988036,876.9978690640885,876.9978690640885,,4,219.24946726602207,219.24946726602207,219.24946726602207,219.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,943.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5190651273483814,0.2515982952512708,989.2293365774004,0.3400883591793481,0.3400883591793481,0.3400883591793481,0.3400883591793481,20.800683486876707,20.800683486876707,20.800683486876707,20.800683486876707,,0.9357737668322056,0.9357737668322056,0.9357737668322056,0.9357737668322056,41.8529156399954,41.8529156399954,41.8529156399954,41.8529156399954,0.8524015405294377,0.8524015405294377,0.8524015405294377,0.8524015405294377,0.9752401540529436,0.9752401540529436,0.9752401540529436,0.9752401540529436,40.81664389631397,40.81664389631397,40.81664389631397,40.81664389631397,163.26657558525588,3918.397814046141,0.1540253809466711,5.171258466096204e-05,0.315
1987-03-04,1987-03-15,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1987,3,4,1987.03,1986,6,155,23,0.093315514734791,20.04281073673428,0.0185574590953652,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1694380623086791,897.0406798008228,897.0406798008228,,4,224.2601699502057,224.2601699502057,224.2601699502057,224.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,964.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5374045714592013,0.2676325438406582,989.1949628847,0.3557769336436459,0.3557769336436459,0.3557769336436459,0.3557769336436459,20.68762952882532,20.68762952882532,20.68762952882532,20.68762952882532,,0.9366952791130612,0.9366952791130612,0.9366952791130612,0.9366952791130612,42.61867153021564,42.61867153021564,42.61867153021564,42.61867153021564,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.9767997383507446,0.9767997383507446,0.9767997383507446,0.9767997383507446,41.629907199570965,41.629907199570965,41.629907199570965,41.629907199570965,166.51962879828386,3996.4710911588127,0.1541790340980423,5.156449811644909e-05,0.31
1987-03-05,1987-03-16,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1987,3,5,1987.03,1986,6,156,23,0.0938670765659718,6.383817490518367,0.0058759881670879,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.168442446259499,903.4244972913413,903.4244972913413,,4,225.85612432283529,225.85612432283529,225.85612432283529,225.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,970.4244972913413,990.0,968.17161984863,21.828380151370084,0.5432458511888183,0.2727395978330729,989.1840145509782,0.3608567203195296,0.3608567203195296,0.3608567203195296,0.3608567203195296,20.651537982028746,20.651537982028746,20.651537982028746,20.651537982028746,,0.9369451427465268,0.9369451427465268,0.9369451427465268,0.9369451427465268,42.85851660428719,42.85851660428719,42.85851660428719,42.85851660428719,0.8728822118999428,0.8728822118999428,0.8728822118999428,0.8728822118999428,0.9772882211899944,0.9772882211899944,0.9772882211899944,0.9772882211899944,41.88512345504566,41.88512345504566,41.88512345504566,41.88512345504566,167.54049382018263,4020.971851684383,0.1542127356644592,5.151401827235784e-05,0.305
