Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1987-03-06,1987-03-17,1192.4734,0.9195163786021252,1096.498822347363,0.301,1987,3,6,1987.03,1986,6,157,23,0.0947374982508122,10.07432505602219,0.0091877208171143,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.166894844089515,913.4988223473632,913.4988223473632,,4,228.3747055868408,228.3747055868408,228.3747055868408,228.3747055868408,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,980.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5524639954773599,0.2807990578778905,989.1667369466448,0.3689665519896272,0.3689665519896272,0.3689665519896272,0.3689665519896272,20.59448838156344,20.59448838156344,20.59448838156344,20.59448838156344,,0.937269331674095,0.937269331674095,0.937269331674095,0.937269331674095,43.23168014566431,43.23168014566431,43.23168014566431,43.23168014566431,0.8804822840257496,0.8804822840257496,0.8804822840257496,0.8804822840257496,0.9780482284025748,0.9780482284025748,0.9780482284025748,0.9780482284025748,42.28266817733375,42.28266817733375,42.28266817733375,42.28266817733375,169.130672709335,4059.13614502404,0.1542461052053511,5.14294504491381e-05,0.3
1987-03-07,1987-03-18,1229.0427,0.91756512366433,1127.726717014242,0.293,1987,3,7,1987.03,1986,6,158,23,0.0974355883500305,31.227894666878687,0.0276910125438522,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1622733568683279,944.726717014242,944.726717014242,,4,236.1816792535605,236.1816792535605,236.1816792535605,236.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1011.726717014242,990.0,968.301426824902,21.69857317509809,0.5810379433364871,0.3057813736113936,989.1131806830522,0.3945704422919633,0.3945704422919633,0.3945704422919633,0.3945704422919633,20.417183415858304,20.417183415858304,20.417183415858304,20.417183415858304,,0.9382541807155916,0.9382541807155916,0.9382541807155916,0.9382541807155916,44.37120714179064,44.37120714179064,44.37120714179064,44.37120714179064,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.98,0.98,0.98,0.98,43.48378299895483,43.48378299895483,43.48378299895483,43.48378299895483,173.93513199581932,4174.443167899663,0.1542351789415154,5.114210657234411e-05,0.295
1987-03-08,1987-03-19,1247.589,0.9151467263536076,1141.726989184771,0.287,1987,3,8,1987.03,1986,6,159,23,0.0986452118655642,14.000272170528886,0.0122623642106643,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1602835018647214,958.7269891847708,958.7269891847708,,4,239.68174729619275,239.68174729619275,239.68174729619275,239.68174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1025.726989184771,990.0,968.345427680295,21.65457231970504,0.5938483825697979,0.3169815913478167,989.0891700260825,0.4063306709152075,0.4063306709152075,0.4063306709152075,0.4063306709152075,20.337411674872172,20.337411674872172,20.337411674872172,20.337411674872172,,0.938685732416477,0.938685732416477,0.938685732416477,0.938685732416477,44.873460083021335,44.873460083021335,44.873460083021335,44.873460083021335,0.9139197572916768,0.9139197572916768,0.9139197572916768,0.9139197572916768,0.98,0.98,0.98,0.98,43.97599088136091,43.97599088136091,43.97599088136091,43.97599088136091,175.90396352544363,4221.695124610647,0.1540683238565154,5.096572083774314e-05,0.285
1987-03-09,1987-03-20,1275.7375,0.914516856089578,1166.683447695578,0.283,1987,3,9,1987.03,1986,6,160,23,0.1008014498808979,24.956458510807124,0.0213909424703855,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1568548866973812,983.683447695578,983.683447695578,,4,245.9208619238945,245.9208619238945,245.9208619238945,245.9208619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1050.683447695578,990.0,968.423862264186,21.57613773581386,0.6262053772229308,0.3369467581564624,989.0368478646204,0.4278230167336307,0.4278230167336307,0.4278230167336307,0.4278230167336307,20.18516258370077,20.18516258370077,20.18516258370077,20.18516258370077,,0.9393345023358506,0.9393345023358506,0.9393345023358506,0.9393345023358506,45.72846234808252,45.72846234808252,45.72846234808252,45.72846234808252,0.9313332453784626,0.9313332453784626,0.9313332453784626,0.9313332453784626,0.98,0.98,0.98,0.98,44.81389310112087,44.81389310112087,44.81389310112087,44.81389310112087,179.25557240448347,4302.133737707603,0.1536454234938769,5.061914447523625e-05,0.285
1987-03-10,1987-03-21,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1987,3,10,1987.03,1986,6,161,23,0.1021894809402341,16.065174297872776,0.0135829152527744,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1547243400643871,999.7486219934508,999.7486219934508,,4,249.9371554983627,249.9371554983627,249.9371554983627,249.9371554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1066.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6497482114510258,0.3497988975947606,989.0004528909544,0.4418800442442694,0.4418800442442694,0.4418800442442694,0.4418800442442694,20.08422003473061,20.08422003473061,20.08422003473061,20.08422003473061,,0.9394116405911532,0.9394116405911532,0.9394116405911532,0.9394116405911532,46.24666613196508,46.24666613196508,46.24666613196508,46.24666613196508,0.9418872939300424,0.9418872939300424,0.9418872939300424,0.9418872939300424,0.98,0.98,0.98,0.98,45.32173280932577,45.32173280932577,45.32173280932577,45.32173280932577,181.2869312373031,4350.8863496952745,0.1532759606447522,5.037014284534892e-05,0.28
1987-03-11,1987-03-22,1323.5347,0.9063317221724048,1199.561484005937,0.273,1987,3,11,1987.03,1986,6,162,24,0.1036421122181129,16.81286201248622,0.0140158401521359,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1525557484464,1016.561484005937,1016.561484005937,,4,254.14037100148423,254.14037100148423,254.14037100148423,254.14037100148423,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1083.561484005937,990.0,968.5271932354472,21.47280676455273,0.6743867504373229,0.3715299292077181,988.954083320355,0.4568397207652839,0.4568397207652839,0.4568397207652839,0.4568397207652839,19.970050364142484,19.970050364142484,19.970050364142484,19.970050364142484,,0.9394406988093468,0.9394406988093468,0.9394406988093468,0.9394406988093468,46.75853439787559,46.75853439787559,46.75853439787559,46.75853439787559,0.9523123095290345,0.9523123095290345,0.9523123095290345,0.9523123095290345,0.98,0.98,0.98,0.98,45.82336370991808,45.82336370991808,45.82336370991808,45.82336370991808,183.2934548396723,4399.042916152135,0.1528003835431291,5.008536066695822e-05,0.275
1987-03-12,1987-03-23,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1987,3,12,1987.03,1986,6,163,24,0.1076613433446157,46.51887877896775,0.0373321658604756,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.14686051194243,1063.0803627849048,1063.0803627849048,,4,265.7700906962262,265.7700906962262,265.7700906962262,265.7700906962262,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1130.0803627849048,990.0,968.6733954258954,21.32660457410464,0.742558202004773,0.4320044716203761,988.8254373263748,0.4996109428317349,0.4996109428317349,0.4996109428317349,0.4996109428317349,19.652430957647656,19.652430957647656,19.652430957647656,19.652430957647656,,0.9392824750288068,0.9392824750288068,0.9392824750288068,0.9392824750288068,48.11243116123652,48.11243116123652,48.11243116123652,48.11243116123652,0.9798865816952448,0.9798865816952448,0.9798865816952448,0.9798865816952448,0.98,0.98,0.98,0.98,47.15018253801178,47.15018253801178,47.15018253801178,47.15018253801178,188.60073015204716,4526.417523649131,0.1513551900701952,4.928046227066089e-05,0.265
1987-03-13,1987-03-24,1412.3815,0.928274988254288,1311.0784203230735,0.258,1987,3,13,1987.03,1986,6,164,24,0.1132771755159135,64.99805753816872,0.0495760257591243,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1395797514193739,1128.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,28.078420323073487,7.51826555098689,1.3809059175282044,1.3809059175282044,1.3809059175282044,16.417437019501985,56.51826555098689,10.380905917528205,10.380905917528205,10.380905917528205,123.417437019502,1177.280077386043,990.0,968.8776750353012,21.12232496469892,0.8117273897063428,0.48,988.7082726102936,0.5349,0.5349,0.5349,0.5349,19.29569757499257,19.29569757499257,19.29569757499257,19.29569757499257,,0.9379925764339768,0.9379925764339768,0.9379925764339768,0.9379925764339768,48.81252552309883,48.81252552309883,48.81252552309883,48.81252552309883,0.9941451226700372,0.9941451226700372,0.9941451226700372,0.9941451226700372,0.98,0.98,0.98,0.98,47.83627501263685,47.83627501263685,47.83627501263685,47.83627501263685,191.3451000505474,4592.282401213137,0.145944816941916,4.831946970973418e-05,0.26
1987-03-14,1987-03-25,1463.3217,0.94550510416192,1383.5781363808978,0.248,1987,3,14,1987.03,1986,6,165,24,0.1195411509833096,72.49971605782434,0.0524001602449904,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1987-03-15,1987-03-26,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1987,3,15,1987.03,1986,6,166,24,0.1237071185387949,48.217217077376965,0.0336760536070437,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1278115615880387,1248.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,148.7953534582748,39.84137879483861,7.317804268439744,7.317804268439744,7.317804268439744,87.00056185811695,88.84137879483862,16.317804268439744,16.317804268439744,16.317804268439744,194.00056185811692,1221.4769873317182,990.0,969.2642619111728,20.735738088827134,0.8764960940448223,0.48,988.6435039059552,0.5349,0.5349,0.5349,0.5349,18.84434199478232,18.84434199478232,18.84434199478232,18.84434199478232,,0.9365796772835644,0.9365796772835644,0.9365796772835644,0.9365796772835644,47.59892018538653,47.59892018538653,47.59892018538653,47.59892018538653,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.98,0.98,0.98,0.98,46.6469417816788,46.6469417816788,46.6469417816788,46.6469417816788,186.5877671267152,4478.106411041164,0.1303173436595125,4.7118123011796765e-05,0.24
1987-03-16,1987-03-27,1547.2067,0.947753481275309,1466.3705361774826,0.234,1987,3,16,1987.03,1986,6,167,24,0.1266944143257345,34.57518271920777,0.0235787489356802,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1247979248662771,1283.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,183.37053617748256,49.09921460489971,9.000000000000002,9.018223090695864,9.018223090695864,107.23487539119114,98.09921460489971,18.0,18.018223090695862,18.018223090695862,214.23487539119117,1234.1174376955955,990.0,969.3759663476504,20.62403365234968,0.903280606591716,0.48,988.6167193934084,0.5349,0.5349,0.5349,0.5349,18.70585304575797,18.70585304575797,18.70585304575797,18.70585304575797,,0.9361434370941376,0.9361434370941376,0.9361434370941376,0.9361434370941376,47.227103276674136,47.227103276674136,47.227103276674136,47.227103276674136,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.98,0.98,0.98,0.98,46.28256121114065,46.28256121114065,46.28256121114065,46.28256121114065,185.1302448445626,4443.125876269502,0.1262506578502033,4.6750061829435e-05,0.235
1987-03-17,1987-03-28,1590.2593,0.9608539838546808,1528.006983766956,0.227,1987,3,17,1987.03,1986,6,168,24,0.132019803397465,61.63644758947339,0.0403378048950552,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1197638505217134,1345.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,245.00698376695595,51.0,9.0,12.049523791817506,12.049523791817506,160.90793618332097,100.0,18.0,21.049523791817503,21.049523791817503,267.907936183321,1239.0495237918176,990.0,969.5750994860164,20.42490051398363,0.9160563584426162,0.48,988.6039436415574,0.5349,0.5349,0.5349,0.5349,18.49394415554104,18.49394415554104,18.49394415554104,18.49394415554104,,0.9354759240899544,0.9354759240899544,0.9354759240899544,0.9354759240899544,46.65879836829127,46.65879836829127,46.65879836829127,46.65879836829127,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.98,0.98,0.98,0.98,45.72562240092544,45.72562240092544,45.72562240092544,45.72562240092544,182.90248960370172,4389.659750488842,0.1197000351089999,4.618749737467216e-05,0.225
1987-03-18,1987-03-29,1634.0591,0.9609900846319126,1570.314592802547,0.221,1987,3,18,1987.03,1986,6,169,25,0.13567518081814,42.307609035590986,0.0269421230812638,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1165371581202713,1387.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,287.31459280254694,51.0,8.999999999999998,14.130225875535094,14.130225875535094,199.0541410514768,100.0,18.0,23.130225875535096,23.130225875535096,306.0541410514768,1241.1302258755352,990.0,969.711785607516,20.288214392484065,0.9214460724457008,0.48,988.5985539275542,0.5349,0.5349,0.5349,0.5349,18.3518683200383,18.3518683200383,18.3518683200383,18.3518683200383,,0.9350283852081206,0.9350283852081206,0.9350283852081206,0.9350283852081206,46.278201520465146,46.278201520465146,46.278201520465146,46.278201520465146,0.9425295625349316,0.9425295625349316,0.9425295625349316,0.9425295625349316,0.98,0.98,0.98,0.98,45.35263749005584,45.35263749005584,45.35263749005584,45.35263749005584,181.41054996022336,4353.853199045361,0.1155249723792346,4.5810744939450346e-05,0.22
1987-03-19,1987-03-30,1689.8676,0.97387137230227,1645.7136786211431,0.213,1987,3,19,1987.03,1986,6,170,25,0.1421896618328668,75.39908581859619,0.0458154336310609,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1111979576868596,1462.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,362.7136786211431,51.0,9.0,16.0,17.8383776371054,268.8753009840377,100.0,18.0,25.0,26.8383776371054,375.8753009840377,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1987-03-20,1987-03-31,1723.9214,0.982538593168556,1693.8193070891668,0.208,1987,3,20,1987.03,1986,6,171,25,0.146345988132504,48.10562846802395,0.0284006849294294,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1080398595257991,1510.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,410.8193070891669,51.000000000000014,9.0,16.0,20.20422821750001,314.61507887166687,100.0,18.0,25.0,29.20422821750001,421.61507887166687,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1987-03-21,1987-04-01,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1987,3,21,1987.03,1986,6,172,25,0.1508515357247095,52.14754157645211,0.0298674293938093,0.68,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1987-03-22,1987-04-02,1805.0532,0.988013942331584,1783.4177282502417,0.198,1987,3,22,1987.03,1986,6,173,25,0.1540872917208208,37.45087958462227,0.0209994994394085,0.68,3,Normal,49,9,9,9,107,183.0,0.1026119663953022,1600.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,500.4177282502417,51.0,8.999999999999996,15.999999999999996,24.6107079467332,399.80702030350847,100.0,18.0,25.0,33.6107079467332,506.80702030350847,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1987-03-23,1987-04-03,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1987,3,23,1987.03,1986,6,174,25,0.1583103858988032,48.878404837759255,0.0266760399452372,0.68,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1987-03-24,1987-04-04,1864.4507,0.9977817706837708,1860.314920798596,0.19,1987,3,24,1987.03,1986,6,175,25,0.1607312091569987,28.01878771059524,0.0150613142954136,0.68,3,Normal,49,9,9,9,107,183.0,0.0983704414526986,1677.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,577.314920798596,51.0,8.999999999999996,15.999999999999996,28.392537088455537,472.9223837101404,100.0,18.0,25.0,37.39253708845554,579.9223837101404,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1987-03-25,1987-04-05,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1987,3,25,1987.03,1986,6,176,26,0.1625221753546014,20.728775435216907,0.0110198266402421,0.68,3,Normal,49,9,9,9,107,183.0,0.0972864162413658,1698.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,598.0436962338129,51.0,9.0,16.0,29.41198506067932,492.6317111731336,100.0,18.0,25.0,38.41198506067932,599.6317111731336,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1987-03-26,1987-04-06,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1987,3,26,1987.03,1986,6,177,26,0.1655891767819477,35.49770170539682,0.0185217505573144,0.68,3,Normal,49,9,9,9,107,183.0,0.0954845015071281,1733.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,633.5413979392097,51.0,8.999999999999996,15.999999999999996,31.15777366914146,526.3836242700683,100.0,18.0,25.0,40.15777366914146,633.3836242700683,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1987-03-27,1987-04-07,1949.6538,1.008719832298274,1966.6544541756928,0.18,1987,3,27,1987.03,1986,6,178,26,0.1699189448407798,50.1130562364831,0.0254813732682326,0.68,3,Normal,49,9,9,9,107,183.0,0.0930514252828939,1783.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,683.6544541756928,51.0,9.0,16.0,33.62235020536194,574.0321039703308,100.0,18.0,25.0,42.62235020536194,681.0321039703308,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1987-03-28,1987-04-08,1974.4395,1.004560374130299,1983.4436828176408,0.178,1987,3,28,1987.03,1986,6,179,26,0.1713695341954441,16.78922864194783,0.0084646863368953,0.68,3,Normal,49,9,9,9,107,183.0,0.0922637741546731,1800.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,700.4436828176408,51.0,9.0,16.0,34.448049974638074,589.9956328430026,100.0,18.0,25.0,43.44804997463808,696.9956328430026,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1987-03-29,1987-04-09,1974.4395,1.004560374130299,1983.4436828176408,0.178,1987,3,29,1987.03,1986,6,180,26,0.1713695341954441,0.0,0.0,0.68,3,Normal,49,9,9,9,107,183.0,0.0922637741546731,1800.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,700.4436828176408,51.0,9.0,16.0,34.448049974638074,589.9956328430026,100.0,18.0,25.0,43.44804997463808,696.9956328430026,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1987-03-30,1987-04-10,2011.9887,1.00817989886424,2028.446564081993,0.174,1987,3,30,1987.03,1986,6,181,26,0.1752577831366842,45.00288126435248,0.0221858845390483,0.68,3,Normal,49,9,9,9,107,183.0,0.0902168207141407,1845.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,745.4465640819931,51.0,9.0,16.0,36.66130643026195,632.785257651731,100.0,18.0,25.0,45.66130643026195,739.785257651731,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1987-03-31,1987-04-11,2024.6043,1.0084233130046596,2041.65817572948,0.172,1987,3,31,1987.03,1986,6,182,26,0.176399266383027,13.21161164748696,0.0064710203718438,0.68,3,Normal,49,9,9,9,107,183.0,0.0896330258294165,1858.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,758.65817572948,51.0,9.0,16.0,37.31105782276131,645.3471179067187,100.0,18.0,25.0,46.31105782276131,752.3471179067187,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1987-04-01,1987-04-12,2037.2697,1.0148234027606982,2067.468969295266,0.17,1987,4,1,1987.04,1986,7,183,27,0.1786293189471109,25.81079356578607,0.0124842471394306,0.68,3,Normal,54,13,14,19,117,217.0,0.1049592536684932,1850.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,750.4689692952661,46.0,5.0,11.0,61.0,627.4689692952661,100.0,18.0,25.0,80.0,744.4689692952661,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1987-04-02,1987-04-13,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1987,4,2,1987.04,1986,7,184,27,0.1794339757185371,9.313157076691368,0.0044844170018744,0.68,3,Normal,54,13,14,19,117,217.0,0.1044885726068381,1859.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,759.782126371957,46.0,5.0,11.0,61.0,636.782126371957,100.0,18.0,25.0,80.0,753.782126371957,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1987-04-03,1987-04-14,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1987,4,3,1987.04,1986,7,185,27,0.1794339757185371,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.1044885726068381,1859.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,759.782126371957,46.0,5.0,11.0,61.0,636.782126371957,100.0,18.0,25.0,80.0,753.782126371957,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1987-04-04,1987-04-15,2037.2697,1.0148234027606982,2067.468969295266,0.17,1987,4,4,1987.04,1986,7,186,27,0.1786293189471109,9.313157076691368,0.004504617585562,0.68,3,Normal,54,13,14,19,117,217.0,0.1049592536684932,1850.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,750.4689692952661,46.0,5.0,11.0,61.0,627.4689692952661,100.0,18.0,25.0,80.0,744.4689692952661,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1987-04-05,1987-04-16,2037.2697,1.0148234027606982,2067.468969295266,0.17,1987,4,5,1987.04,1986,7,187,27,0.1786293189471109,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.1049592536684932,1850.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,750.4689692952661,46.0,5.0,11.0,61.0,627.4689692952661,100.0,18.0,25.0,80.0,744.4689692952661,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1987-04-06,1987-04-17,2024.6043,1.0084233130046596,2041.65817572948,0.172,1987,4,6,1987.04,1986,7,188,27,0.176399266383027,25.81079356578607,0.0126420739145346,0.68,3,Normal,54,13,14,19,117,217.0,0.1062861563113846,1824.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,724.65817572948,46.0,5.0,11.0,61.00000000000001,601.65817572948,100.0,18.0,25.0,80.0,718.65817572948,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1987-04-07,1987-04-18,2024.6043,1.0084233130046596,2041.65817572948,0.172,1987,4,7,1987.04,1986,7,189,27,0.176399266383027,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.1062861563113846,1824.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,724.65817572948,46.0,5.0,11.0,61.00000000000001,601.65817572948,100.0,18.0,25.0,80.0,718.65817572948,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1987-04-08,1987-04-19,2011.9887,1.00817989886424,2028.446564081993,0.174,1987,4,8,1987.04,1986,7,190,28,0.1752577831366842,13.21161164748696,0.0065131672095419,0.68,3,Normal,54,13,14,19,117,217.0,0.1069784158195002,1811.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,711.4465640819931,46.0,5.0,11.0,61.0,588.4465640819931,100.0,18.0,25.0,80.0,705.4465640819931,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1987-04-09,1987-04-20,2011.9887,1.00817989886424,2028.446564081993,0.174,1987,4,9,1987.04,1986,7,191,28,0.1752577831366842,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.1069784158195002,1811.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,711.4465640819931,46.0,5.0,11.0,61.0,588.4465640819931,100.0,18.0,25.0,80.0,705.4465640819931,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1987-04-10,1987-04-21,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1987,4,10,1987.04,1986,7,192,28,0.1745137758899003,8.611194985924385,0.0042633152769169,0.68,3,Normal,54,13,14,19,117,217.0,0.1074344985339638,1802.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,702.8353690960687,46.0,5.0,11.0,61.0,579.8353690960687,100.0,18.0,25.0,80.0,696.8353690960687,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1987-04-11,1987-04-22,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1987,4,11,1987.04,1986,7,193,28,0.1745137758899003,0.0,0.0,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0732732985392933,1871.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,771.8353690960687,54.99999999999997,7.0,15.0,52.15103845243708,642.6843306436317,100.0,18.0,25.0,62.15103845243708,714.6843306436317,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1987-04-12,1987-04-23,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1987,4,12,1987.04,1986,7,194,28,0.1745137758899003,0.0,0.0,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0732732985392933,1871.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,771.8353690960687,54.99999999999997,7.0,15.0,52.15103845243708,642.6843306436317,100.0,18.0,25.0,62.15103845243708,714.6843306436317,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1987-04-13,1987-04-24,1974.4395,1.004560374130299,1983.4436828176408,0.178,1987,4,13,1987.04,1986,7,195,28,0.1713695341954441,36.3916862784281,0.0183477285459049,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0746176971305553,1835.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,735.4436828176408,55.0,6.999999999999993,15.0,49.69214073092168,608.7515420867192,100.0,18.0,25.0,59.69214073092168,680.7515420867192,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1987-04-14,1987-04-25,1949.6538,1.008719832298274,1966.6544541756928,0.18,1987,4,14,1987.04,1986,7,196,28,0.1699189448407798,16.78922864194783,0.0085369489318777,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0752547046003732,1818.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,718.6544541756928,54.99999999999997,6.999999999999993,15.0,48.55773339024952,593.0967207854433,100.0,18.0,25.0,58.55773339024952,665.0967207854433,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1987-04-15,1987-04-26,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1987,4,15,1987.04,1986,7,197,29,0.1686989780057691,14.119986516327572,0.0072316195950456,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0757989179967806,1804.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,704.5344676593647,55.0,7.0,15.0,47.60368024725437,579.9307874121104,100.0,18.0,25.0,57.60368024725437,651.9307874121104,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1987-04-16,1987-04-27,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1987,4,16,1987.04,1986,7,198,29,0.1655891767819477,35.993069720155525,0.0187802203275429,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0772224383773495,1768.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,668.5413979392097,55.0,7.0,15.0,45.17171607697363,546.3696818622361,100.0,18.0,25.0,55.17171607697363,618.3696818622361,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1987-04-17,1987-04-28,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1987,4,17,1987.04,1986,7,199,29,0.1643442110994695,14.409325028682131,0.007575354642243,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0778074257343967,1754.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,654.1320729105275,55.0,7.0,15.0,44.19811303449511,532.9339598760324,100.0,18.0,25.0,54.19811303449511,604.9339598760324,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1987-04-18,1987-04-29,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1987,4,18,1987.04,1986,7,200,29,0.1625221753546014,21.088376676714688,0.0112109977662599,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0786797246105035,1733.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,633.0436962338129,55.0,7.0,15.0,42.77322271850087,513.270473515312,100.0,18.0,25.0,52.77322271850087,585.270473515312,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1987-04-19,1987-04-30,1876.4759,0.9974557133713636,1871.701607458672,0.189,1987,4,19,1987.04,1986,7,201,29,0.1617150188844292,9.342088775141292,0.004991227628332,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0790724330257689,1723.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,623.701607458672,55.0,7.0,15.0,42.142000503964326,504.55960695470776,100.0,18.0,25.0,52.142000503964326,576.5596069547078,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1987-04-20,1987-05-01,1864.4507,0.9977817706837708,1860.314920798596,0.19,1987,4,20,1987.04,1986,7,202,29,0.1607312091569987,11.386686660075616,0.0061208382154928,0.73,4,Mod_Dry,45,11,10,10,72,148.0,0.0795564225956251,1712.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,612.314920798596,55.0,7.0,15.0,41.37262978368892,493.942291014907,100.0,18.0,25.0,51.37262978368892,565.942291014907,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
