Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1987-04-21,1987-05-02,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1987,4,21,1987.04,1986,7,203,29,0.1586108461702685,24.541238272339346,0.0133683353813894,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0806199595346269,1687.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,587.7736825262568,55.0,7.0,15.0,39.71443800853087,471.059244517726,100.0,18.0,25.0,49.71443800853087,543.059244517726,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1987-04-22,1987-05-03,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1987,4,22,1987.04,1986,7,204,30,0.1583103858988032,3.477549438255892,0.0018979188873771,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0807729696785273,1684.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,584.2961330880007,55.0,7.0,15.0,39.47946845189194,467.8166646361088,100.0,18.0,25.0,49.47946845189194,539.8166646361087,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1987-04-23,1987-05-04,1828.6668,0.9885857895968824,1807.794012387604,0.195,1987,4,23,1987.04,1986,7,205,30,0.1561934026702889,24.50212070039675,0.0135536020876826,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0818677343689905,1659.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,559.794012387604,55.0,7.0,15.0,37.82391975591919,444.9700926316848,100.0,18.0,25.0,47.82391975591919,516.9700926316848,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1987-04-24,1987-05-05,1816.8359,0.9916635128780744,1801.689870916998,0.196,1987,4,24,1987.04,1986,7,206,30,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0821451029886032,1653.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,553.689870916998,55.0,7.0,15.0,37.41147776466202,439.278393152336,100.0,18.0,25.0,47.41147776466202,511.278393152336,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1987-04-25,1987-05-06,1816.8359,0.9916635128780744,1801.689870916998,0.196,1987,4,25,1987.04,1986,7,207,30,0.1556660048472286,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0821451029886032,1653.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,553.689870916998,55.0,7.0,15.0,37.41147776466202,439.278393152336,100.0,18.0,25.0,47.41147776466202,511.278393152336,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1987-04-26,1987-05-07,1805.0532,0.988013942331584,1783.4177282502417,0.198,1987,4,26,1987.04,1986,7,208,30,0.1540872917208208,18.272142666756512,0.0102455764442152,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0829867269207908,1635.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,535.4177282502417,55.0,7.0,15.0,36.17687353042174,422.24085471982,100.0,18.0,25.0,46.17687353042174,494.24085471982,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1987-04-27,1987-05-08,1793.3188,0.9856727560705408,1767.625484109115,0.199,1987,4,27,1987.04,1986,7,209,30,0.1527228418270275,15.792244141126506,0.0089341573105265,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0837281433937869,1619.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,519.625484109115,55.0,7.0,15.0,35.10983000737264,407.5156541017424,100.0,18.0,25.0,45.10983000737264,479.5156541017424,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1987-04-28,1987-05-09,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1987,4,28,1987.04,1986,7,210,30,0.1508515357247095,21.65863544349577,0.0124049522819111,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1987-04-29,1987-05-10,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1987,4,29,1987.04,1986,7,211,31,0.1508515357247095,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1987-04-30,1987-05-11,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1987,4,30,1987.04,1986,7,212,31,0.1508515357247095,0.0,0.0,0.78,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1987-05-01,1987-05-12,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1987,5,1,1987.05,1986,8,213,31,0.1475565289640575,38.13665232236076,0.0223304707950576,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1987-05-02,1987-05-13,1723.9214,0.982538593168556,1693.8193070891668,0.208,1987,5,2,1987.05,1986,8,214,31,0.146345988132504,14.010889254091351,0.0082717732614402,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1133532952401826,1501.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,401.8193070891669,53.0,8.0,15.0,20.928088910894107,304.8912181782728,100.0,18.0,25.0,30.928088910894107,419.8912181782728,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1987-05-03,1987-05-14,1712.5226,0.9796730877109254,1677.712303316742,0.209,1987,5,3,1987.05,1986,8,215,31,0.1449543430065665,16.10700377242506,0.0096005755817504,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1987-05-04,1987-05-15,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1987,5,4,1987.05,1986,8,216,31,0.1434000921883485,17.98901409974519,0.0108385621968538,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1987-05-05,1987-05-16,1689.8676,0.97387137230227,1645.7136786211431,0.213,1987,5,5,1987.05,1986,8,217,31,0.1421896618328668,14.009610595853696,0.0085127873565416,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1166667097042461,1453.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,353.7136786211431,52.99999999999999,8.0,15.0,18.42258742818454,259.2910911929586,100.0,18.0,25.0,28.42258742818454,374.2910911929586,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1987-05-06,1987-05-17,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1987,5,6,1987.05,1986,8,218,32,0.1409534525110131,14.30797826219532,0.0087703372981026,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1176899160998122,1439.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,339.4057003589478,53.000000000000014,8.0,15.0,17.677380227028532,245.72832013191925,100.0,18.0,25.0,27.67738022702853,360.7283201319193,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1987-05-07,1987-05-18,1667.4025,0.969982977775391,1617.3520421001313,0.216,1987,5,7,1987.05,1986,8,219,32,0.1397392164374513,14.05365825881654,0.0086893007168481,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1187125591721441,1425.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,325.35204210013126,53.0,8.0,15.0,16.94541885938184,232.40662324074947,100.0,18.0,25.0,26.94541885938184,347.40662324074947,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1987-05-08,1987-05-19,1645.1264,0.9659758417726594,1589.152359062425,0.219,1987,5,8,1987.05,1986,8,220,32,0.1373027638229935,28.199683037706336,0.0177451097604912,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1987-05-09,1987-05-20,1634.0591,0.9609900846319126,1570.314592802547,0.221,1987,5,9,1987.05,1986,8,221,32,0.13567518081814,18.83776625987798,0.0119961734713667,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1222684937655306,1378.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,278.31459280254694,53.0,7.999999999999998,14.495551708465989,14.495551708465989,188.323489385615,100.0,18.0,24.49555170846599,24.49555170846599,303.323489385615,1242.495551708466,990.0,969.711785607516,20.288214392484065,0.9249827227994948,0.48,988.5950172772004,0.5349,0.5349,0.5349,0.5349,18.348331669684505,18.348331669684505,18.348331669684505,18.348331669684505,,0.9350172447595062,0.9350172447595062,0.9350172447595062,0.9350172447595062,46.26873181439121,46.26873181439121,46.26873181439121,46.26873181439121,0.942336696830778,0.942336696830778,0.942336696830778,0.942336696830778,0.98,0.98,0.98,0.98,45.34335717810338,45.34335717810338,45.34335717810338,45.34335717810338,181.37342871241356,4352.962289097924,0.1155013330091492,4.580137088697311e-05,0.22
1987-05-10,1987-05-21,1634.0591,0.9609900846319126,1570.314592802547,0.221,1987,5,10,1987.05,1986,8,222,32,0.13567518081814,0.0,0.0,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1222684937655306,1378.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,278.31459280254694,53.0,7.999999999999998,14.495551708465989,14.495551708465989,188.323489385615,100.0,18.0,24.49555170846599,24.49555170846599,303.323489385615,1242.495551708466,990.0,969.711785607516,20.288214392484065,0.9249827227994948,0.48,988.5950172772004,0.5349,0.5349,0.5349,0.5349,18.348331669684505,18.348331669684505,18.348331669684505,18.348331669684505,,0.9350172447595062,0.9350172447595062,0.9350172447595062,0.9350172447595062,46.26873181439121,46.26873181439121,46.26873181439121,46.26873181439121,0.942336696830778,0.942336696830778,0.942336696830778,0.942336696830778,0.98,0.98,0.98,0.98,45.34335717810338,45.34335717810338,45.34335717810338,45.34335717810338,181.37342871241356,4352.962289097924,0.1155013330091492,4.580137088697311e-05,0.22
1987-05-11,1987-05-22,1634.0591,0.9609900846319126,1570.314592802547,0.221,1987,5,11,1987.05,1986,8,223,32,0.13567518081814,0.0,0.0,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1222684937655306,1378.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,278.31459280254694,53.0,7.999999999999998,14.495551708465989,14.495551708465989,188.323489385615,100.0,18.0,24.49555170846599,24.49555170846599,303.323489385615,1242.495551708466,990.0,969.711785607516,20.288214392484065,0.9249827227994948,0.48,988.5950172772004,0.5349,0.5349,0.5349,0.5349,18.348331669684505,18.348331669684505,18.348331669684505,18.348331669684505,,0.9350172447595062,0.9350172447595062,0.9350172447595062,0.9350172447595062,46.26873181439121,46.26873181439121,46.26873181439121,46.26873181439121,0.942336696830778,0.942336696830778,0.942336696830778,0.942336696830778,0.98,0.98,0.98,0.98,45.34335717810338,45.34335717810338,45.34335717810338,45.34335717810338,181.37342871241356,4352.962289097924,0.1155013330091492,4.580137088697311e-05,0.22
1987-05-12,1987-05-23,1612.0655,0.96221627423111,1551.1556592265113,0.223,1987,5,12,1987.05,1986,8,224,32,0.1340198489571705,19.15893357603568,0.0123513932738312,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1987-05-13,1987-05-24,1590.2593,0.9608539838546808,1528.006983766956,0.227,1987,5,13,1987.05,1986,8,225,33,0.132019803397465,23.148675459555307,0.0151495874727532,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1256538759572076,1336.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,236.00698376695595,52.99999999999999,7.999999999999998,12.292030404528957,12.292030404528957,150.42292295789807,100.0,18.0,22.29203040452896,22.29203040452896,265.4229229578981,1240.292030404529,990.0,969.5750994860164,20.42490051398363,0.9192748659559506,0.48,988.600725134044,0.5349,0.5349,0.5349,0.5349,18.4907256480277,18.4907256480277,18.4907256480277,18.4907256480277,,0.9354657857912873,0.9354657857912873,0.9354657857912873,0.9354657857912873,46.65017274080139,46.65017274080139,46.65017274080139,46.65017274080139,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.98,0.98,0.98,0.98,45.71716928598536,45.71716928598536,45.71716928598536,45.71716928598536,182.86867714394143,4388.848251454594,0.1196779066369971,4.617895887473268e-05,0.225
1987-05-14,1987-05-25,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1987,5,14,1987.05,1986,8,226,33,0.1289885684885815,35.083737371336376,0.023500027517181,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1987-05-15,1987-05-26,1536.5597,0.94671130256109,1454.6784350498776,0.236,1987,5,15,1987.05,1986,8,227,33,0.1256842167883094,38.24481134574194,0.0262909041780292,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.131987933122427,1262.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,162.67843504987763,39.82232524658463,8.0,8.472835158847793,8.472835158847793,97.91043948559744,86.82232524658463,18.0,18.472835158847797,18.472835158847797,212.91043948559744,1223.2951604054324,990.0,969.3381918670842,20.66180813291578,0.8791605498719903,0.48,988.640839450128,0.5349,0.5349,0.5349,0.5349,18.76774758304372,18.76774758304372,18.76774758304372,18.76774758304372,,0.9363384048865876,0.9363384048865876,0.9363384048865876,0.9363384048865876,47.39323825057157,47.39323825057157,47.39323825057157,47.39323825057157,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.98,0.98,0.98,0.98,46.44537348556014,46.44537348556014,46.44537348556014,46.44537348556014,185.78149394224056,4458.755854613773,0.1277131010303803,4.691451867228297e-05,0.235
1987-05-16,1987-05-27,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1987,5,16,1987.05,1986,8,228,33,0.1241565629677216,17.681178479025217,0.0123042534689442,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1987-05-17,1987-05-28,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1987,5,17,1987.05,1986,8,229,33,0.122182213407947,22.851268052946576,0.0161590587099821,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1357709893878958,1222.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,122.14598851790583,29.9003201059457,6.361770235307596,6.361770235307596,6.361770235307596,73.16035770603736,76.9003201059457,16.361770235307596,16.361770235307596,16.361770235307596,188.16035770603736,1209.623860576561,990.0,969.2072408859808,20.79275911401908,0.8591258375441994,0.48,988.6608741624558,0.5349,0.5349,0.5349,0.5349,18.918733276474875,18.918733276474875,18.918733276474875,18.918733276474875,,0.936814009820896,0.936814009820896,0.936814009820896,0.936814009820896,47.79878139000281,47.79878139000281,47.79878139000281,47.79878139000281,0.973498602647715,0.973498602647715,0.973498602647715,0.973498602647715,0.98,0.98,0.98,0.98,46.84280576220275,46.84280576220275,46.84280576220275,46.84280576220275,187.371223048811,4496.909353171464,0.1324977934174852,4.7315965416366414e-05,0.24
1987-05-18,1987-05-29,1473.6465,0.944675992155444,1392.1184694738974,0.245,1987,5,18,1987.05,1986,8,230,33,0.1202790357625447,22.02751904400839,0.0158230204734895,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1987-05-19,1987-05-30,1463.3217,0.94550510416192,1383.5781363808978,0.248,1987,5,19,1987.05,1986,8,231,33,0.1195411509833096,8.540333092999617,0.0061726424178247,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1987-05-20,1987-05-31,1442.8091,0.9395485585172468,1355.589210120566,0.252,1987,5,20,1987.05,1986,8,232,34,0.1171229077544169,27.988926260331937,0.0206470559453941,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1987-05-21,1987-06-01,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1987,5,21,1987.05,1986,8,233,34,0.1147139975053083,27.88090566097844,0.0209992703723629,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1987-05-22,1987-06-02,1412.3815,0.928274988254288,1311.0784203230735,0.258,1987,5,22,1987.05,1986,8,234,34,0.1132771755159135,16.629884136513965,0.0126841261962164,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1464443293580316,1119.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,19.078420323073487,4.670238308252364,0.9936677251600776,0.9936677251600776,0.9936677251600776,11.427178839340892,51.670238308252365,10.993667725160078,10.993667725160078,10.993667725160078,126.4271788393409,1173.6575737585724,990.0,968.8776750353012,21.12232496469892,0.8064187636801992,0.48,988.7135812363198,0.5349,0.5349,0.5349,0.5349,19.3010062010187,19.3010062010187,19.3010062010187,19.3010062010187,,0.9380091393471784,0.9380091393471784,0.9380091393471784,0.9380091393471784,48.82681696960347,48.82681696960347,48.82681696960347,48.82681696960347,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.98,0.98,0.98,0.98,47.8502806302114,47.8502806302114,47.8502806302114,47.8502806302114,191.4011225208456,4593.626940500295,0.1459875470101025,4.833361679819334e-05,0.26
1987-05-23,1987-06-03,1382.3614,0.91853493973922,1269.7472452468237,0.263,1987,5,23,1987.05,1986,8,235,34,0.1097061619893255,41.33117507625003,0.032550710569343,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1512111963374864,1077.7472452468237,1077.7472452468237,,4,269.4368113117059,269.4368113117059,269.4368113117059,269.4368113117059,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1144.7472452468237,990.0,968.74777705649,21.25222294350999,0.7640518986209144,0.4510714188208707,988.7848766825582,0.5134711467582483,0.5134711467582483,0.5134711467582483,0.5134711467582483,19.52362847930995,19.52362847930995,19.52362847930995,19.52362847930995,,0.9388354182392016,0.9388354182392016,0.9388354182392016,0.9388354182392016,48.43347497701284,48.43347497701284,48.43347497701284,48.43347497701284,0.9864251522813204,0.9864251522813204,0.9864251522813204,0.9864251522813204,0.98,0.98,0.98,0.98,47.46480547747258,47.46480547747258,47.46480547747258,47.46480547747258,189.85922190989032,4556.621325837368,0.1495252087536397,4.893417541574807e-05,0.265
1987-05-24,1987-06-04,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1987,5,24,1987.05,1986,8,236,34,0.1064438433129472,37.758318013638025,0.0306482608560744,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1558455565271968,1039.9889272331854,1039.9889272331854,,4,259.9972318082964,259.9972318082964,259.9972318082964,259.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1106.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7087186787476336,0.401985605403141,988.8892957158492,0.4781898684183647,0.4781898684183647,0.4781898684183647,0.4781898684183647,19.78199779041218,19.78199779041218,19.78199779041218,19.78199779041218,,0.9393230346367848,0.9393230346367848,0.9393230346367848,0.9393230346367848,47.37972602387058,47.37972602387058,47.37972602387058,47.37972602387058,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.98,0.98,0.98,0.98,46.43213150339317,46.43213150339317,46.43213150339317,46.43213150339317,185.7285260135727,4457.484624325744,0.1507550286435478,4.9607506267636125e-05,0.265
1987-05-25,1987-06-05,1333.2273,0.906175230008076,1208.137555230546,0.272,1987,5,25,1987.05,1986,8,237,34,0.1043830847719191,23.85137200263944,0.0197422651910592,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1987-05-26,1987-06-06,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1987,5,26,1987.05,1986,8,238,34,0.1032737759922177,12.839221987285557,0.0107414372045916,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1606293547478119,1003.2983332432603,1003.2983332432603,,4,250.82458331081511,250.82458331081511,250.82458331081511,250.82458331081511,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1070.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6549501633229664,0.3542878332162386,988.9907620034608,0.4450355165865018,0.4450355165865018,0.4450355165865018,0.4450355165865018,20.031931725252637,20.031931725252637,20.031931725252637,20.031931725252637,,0.939363335578268,0.939363335578268,0.939363335578268,0.939363335578268,46.2876609762869,46.2876609762869,46.2876609762869,46.2876609762869,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.98,0.98,0.98,0.98,45.36190775676116,45.36190775676116,45.36190775676116,45.36190775676116,181.44763102704465,4354.743144649072,0.1518011244395481,5.023642326485764e-05,0.275
1987-05-27,1987-06-07,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1987,5,27,1987.05,1986,8,239,35,0.1021894809402341,12.54971124980966,0.0106106327383902,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1623337338380455,990.7486219934508,990.7486219934508,,4,247.6871554983627,247.6871554983627,247.6871554983627,247.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1057.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6365590916740365,0.3425988975947606,989.0208420107311,0.4340050442442694,0.4340050442442694,0.4340050442442694,0.4340050442442694,20.11248415450756,20.11248415450756,20.11248415450756,20.11248415450756,,0.939312615289644,0.939312615289644,0.939312615289644,0.939312615289644,45.88999973304143,45.88999973304143,45.88999973304143,45.88999973304143,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.98,0.98,0.98,0.98,44.9721997383806,44.9721997383806,44.9721997383806,44.9721997383806,179.88879895352238,4317.331174884537,0.1520938563008687,5.0435710644625246e-05,0.28
1987-05-28,1987-06-08,1275.7375,0.914516856089578,1166.683447695578,0.283,1987,5,28,1987.05,1986,8,240,35,0.1008014498808979,16.065174297872776,0.0137699513347896,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1987-05-29,1987-06-09,1247.589,0.9151467263536076,1141.726989184771,0.287,1987,5,29,1987.05,1986,8,241,35,0.0986452118655642,24.956458510807124,0.0218585167445562,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1681662970383962,949.7269891847708,949.7269891847708,,4,237.43174729619275,237.43174729619275,237.43174729619275,237.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1016.7269891847708,990.0,968.345427680295,21.65457231970504,0.5856132603024968,0.3097815913478167,989.1046051483496,0.3987706709152075,0.3987706709152075,0.3987706709152075,0.3987706709152075,20.36040679713955,20.36040679713955,20.36040679713955,20.36040679713955,,0.9383549440135596,0.9383549440135596,0.9383549440135596,0.9383549440135596,44.48679160413073,44.48679160413073,44.48679160413073,44.48679160413073,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.98,0.98,0.98,0.98,43.59705577204812,43.59705577204812,43.59705577204812,43.59705577204812,174.38822308819246,4185.317354116619,0.1527407381450369,5.100536641760021e-05,0.285
1987-05-30,1987-06-10,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1987,5,30,1987.05,1986,8,242,35,0.0978285134948028,9.452527439368398,0.0083482651589591,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.169570193876873,940.2744617454024,940.2744617454024,,4,235.06861543635063,235.06861543635063,235.06861543635063,235.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1007.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5769640692804728,0.302219569396322,989.1208163613233,0.3908305478661381,0.3908305478661381,0.3908305478661381,0.3908305478661381,20.41426607654284,20.41426607654284,20.41426607654284,20.41426607654284,,0.9380623743334084,0.9380623743334084,0.9380623743334084,0.9380623743334084,44.14676010632755,44.14676010632755,44.14676010632755,44.14676010632755,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.979911935043437,0.979911935043437,0.979911935043437,0.979911935043437,43.25993712168984,43.25993712168984,43.25993712168984,43.25993712168984,173.03974848675935,4152.953963682225,0.1528249151005475,5.111975147411008e-05,0.29
1987-05-31,1987-06-11,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1987,5,31,1987.05,1986,8,243,35,0.0972681237424458,6.485992504131218,0.0057612888045499,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1705471367364412,933.7884692412712,933.7884692412712,,4,233.44711731031785,233.44711731031785,233.44711731031785,233.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1000.7884692412712,990.0,968.295335189044,21.704664810956046,0.5710292980253263,0.297030775393017,989.1319399265816,0.3855065447778424,0.3855065447778424,0.3855065447778424,0.3855065447778424,20.4510981927598,20.4510981927598,20.4510981927598,20.4510981927598,,0.937859844937898,0.937859844937898,0.937859844937898,0.937859844937898,43.911855691818445,43.911855691818445,43.911855691818445,43.911855691818445,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.979433514647288,0.979433514647288,0.979433514647288,0.979433514647288,43.00874315492226,43.00874315492226,43.00874315492226,43.00874315492226,172.03497261968903,4128.839342872537,0.1528128749938543,5.1175928990841695e-05,0.295
1987-06-01,1987-06-12,1192.4734,0.9195163786021252,1096.498822347363,0.301,1987,6,1,1987.06,1986,9,244,35,0.0947374982508122,29.28964689390796,0.0267119729606323,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1468309830514312,935.4988223473632,935.4988223473632,,4,233.8747055868408,233.8747055868408,233.8747055868408,233.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,999.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5698492535972176,0.2983990578778905,989.1317516885248,0.3869090343248377,0.3869090343248377,0.3869090343248377,0.3869090343248377,20.5415606411084,20.5415606411084,20.5415606411084,20.5415606411084,,0.9381010199599242,0.9381010199599242,0.9381010199599242,0.9381010199599242,44.198242194411336,44.198242194411336,44.198242194411336,44.198242194411336,0.900167865466626,0.900167865466626,0.900167865466626,0.900167865466626,0.98,0.98,0.98,0.98,43.31427735052311,43.31427735052311,43.31427735052311,43.31427735052311,173.25710940209242,4158.170625650218,0.1580093894047118,5.144525432234524e-05,0.3
1987-06-02,1987-06-13,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1987,6,2,1987.06,1986,9,245,35,0.0935607797548999,13.619427036021536,0.0125770488338692,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1486776834955941,921.8793953113418,921.8793953113418,,4,230.46984882783545,230.46984882783545,230.46984882783545,230.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,985.8793953113418,990.0,968.16047809955,21.83952190045011,0.5573872928358597,0.2875035162490734,989.155109190915,0.3757411041553002,0.3757411041553002,0.3757411041553002,0.3757411041553002,20.61888998720984,20.61888998720984,20.61888998720984,20.61888998720984,,0.9376687545002174,0.9376687545002174,0.9376687545002174,0.9376687545002174,43.698601903283866,43.698601903283866,43.698601903283866,43.698601903283866,0.8899918921239076,0.8899918921239076,0.8899918921239076,0.8899918921239076,0.9789991892123908,0.9789991892123908,0.9789991892123908,0.9789991892123908,42.78089583302994,42.78089583302994,42.78089583302994,42.78089583302994,171.12358333211975,4106.965999970874,0.158026446964502,5.156241580528336e-05,0.305
1987-06-03,1987-06-14,1138.9177,0.936281984298218,1066.3481241083623,0.314,1987,6,3,1987.06,1986,9,246,36,0.0921324779229625,16.53127120297927,0.015502696379573,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1509825884812446,905.3481241083624,905.3481241083624,,4,226.33703102709055,226.33703102709055,226.33703102709055,226.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,969.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5422609551035878,0.2742784992866898,989.1834605456096,0.3624052399072316,0.3624052399072316,0.3624052399072316,0.3624052399072316,20.712532629933364,20.712532629933364,20.712532629933364,20.712532629933364,,0.9371362472601544,0.9371362472601544,0.9371362472601544,0.9371362472601544,43.08541257551801,43.08541257551801,43.08541257551801,43.08541257551801,0.8775033111103465,0.8775033111103465,0.8775033111103465,0.8775033111103465,0.9777503311110346,0.9777503311110346,0.9777503311110346,0.9777503311110346,42.12677641176827,42.12677641176827,42.12677641176827,42.12677641176827,168.50710564707308,4044.1705355297536,0.1580226024104201,5.1701139152972645e-05,0.315
1987-06-04,1987-06-15,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1987,6,4,1987.06,1986,9,247,36,0.0901011685254177,23.510525434546253,0.0225447619691165,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1987-06-05,1987-06-16,1086.9032,0.940956999887256,1022.729174239858,0.328,1987,6,5,1987.06,1986,9,248,36,0.0883638006543237,20.10842443395836,0.0196615340018083,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
