Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1987-07-28,1987-08-08,439.0488,0.9068394067509818,398.1467533267305,0.657,1987,7,28,1987.07,1986,10,301,43,0.0343998794874295,4.755624117456762,0.0119444000929832,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1987-07-29,1987-08-09,434.2405,0.9023039355474278,391.8169121240828,0.66,1987,7,29,1987.07,1986,10,302,44,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3445486803215054,256.8169121240828,256.8169121240828,,2,128.4084560620414,128.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,315.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1469933499170916,0.0213633824248165,989.831643267658,0.1167352209116745,0.1167352209116745,0.0,0.0,24.35582348612592,24.35582348612592,24.472558707037592,24.472558707037592,,0.906828456288633,0.906828456288633,0.0,0.0,27.813797053960936,27.813797053960936,0.0,0.0,0.566472445090854,0.566472445090854,0.0,0.0,0.97,0.97,0.96,0.96,26.979383142342108,26.979383142342108,0.0,0.0,53.958766284684216,1295.0103908324213,0.1377142349271443,5.836276928268744e-05,0.66
1987-07-30,1987-08-10,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,7,30,1987.07,1986,10,303,44,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1987-07-31,1987-08-11,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,7,31,1987.07,1986,10,304,44,0.0336211721024839,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1987-08-01,1987-08-12,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,8,1,1987.08,1986,11,305,44,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.2975181061084634,271.53109723034976,271.53109723034976,,2,135.76554861517488,135.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0243062194460699,989.826330786393,0.1304851643134392,0.1304851643134392,0.0,0.0,24.36319013592787,24.36319013592787,24.493675300241307,24.493675300241307,,0.910309170130614,0.910309170130614,0.0,0.0,29.52917751647735,29.52917751647735,0.0,0.0,0.601408910722553,0.601408910722553,0.0,0.0,0.97,0.97,0.96,0.96,28.64330219098303,28.64330219098303,0.0,0.0,57.28660438196606,1374.8785051671853,0.1482069742704986,5.860450542855392e-05,0.67
1987-08-02,1987-08-13,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,8,2,1987.08,1986,11,306,44,0.0333962868007022,0.0,0.0,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.2975181061084634,271.53109723034976,271.53109723034976,,2,135.76554861517488,135.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0243062194460699,989.826330786393,0.1304851643134392,0.1304851643134392,0.0,0.0,24.36319013592787,24.36319013592787,24.493675300241307,24.493675300241307,,0.910309170130614,0.910309170130614,0.0,0.0,29.52917751647735,29.52917751647735,0.0,0.0,0.601408910722553,0.601408910722553,0.0,0.0,0.97,0.97,0.96,0.96,28.64330219098303,28.64330219098303,0.0,0.0,57.28660438196606,1374.8785051671853,0.1482069742704986,5.860450542855392e-05,0.67
1987-08-03,1987-08-14,420.0154,0.9067213782142306,380.8369423592014,0.675,1987,8,3,1987.08,1986,11,307,44,0.032904311819835,5.694154871148385,0.0149516872913492,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3019665037945117,265.8369423592014,265.8369423592014,,2,132.9184711796007,132.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0231673884718402,989.8294792612928,0.1250867258176493,0.1250867258176493,0.0,0.0,24.400207823679185,24.400207823679185,24.525294549496834,24.525294549496834,,0.909015082354371,0.909015082354371,0.0,0.0,28.91270009178036,28.91270009178036,0.0,0.0,0.5888533623580521,0.5888533623580521,0.0,0.0,0.97,0.97,0.96,0.96,28.045319089026947,28.045319089026947,0.0,0.0,56.09063817805389,1346.1753162732934,0.1472825557063468,5.8610111480233474e-05,0.675
1987-08-04,1987-08-15,415.3399,0.9079714249478594,377.11676084070143,0.68,1987,8,4,1987.08,1986,11,308,44,0.0325828881366366,3.720181518499942,0.0098648002549836,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3049453430381402,262.11676084070143,262.11676084070143,,2,131.05838042035072,131.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0224233521681402,989.8315362650798,0.1215897551902593,0.1215897551902593,0.0,0.0,24.424362705686004,24.424362705686004,24.545952460876265,24.545952460876265,,0.9081720184028244,0.9081720184028244,0.0,0.0,28.50984483794049,28.50984483794049,0.0,0.0,0.5806485710374846,0.5806485710374846,0.0,0.0,0.97,0.97,0.96,0.96,27.65454949280228,27.65454949280228,0.0,0.0,55.30909898560456,1327.4183756545094,0.1466630622895272,5.861372068629163e-05,0.68
1987-08-05,1987-08-16,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1987,8,5,1987.08,1986,11,309,45,0.0322280748330436,4.106635458252072,0.0110094476766321,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3083026228365513,258.01012538244936,258.01012538244936,,2,129.00506269122468,129.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0216020250764898,989.8338069512404,0.1178091128442044,0.1178091128442044,0.0,0.0,24.45094721148412,24.45094721148412,24.56875632432832,24.56875632432832,,0.9072435083607264,0.9072435083607264,0.0,0.0,28.064997703475058,28.064997703475058,0.0,0.0,0.5715885479322822,0.5715885479322822,0.0,0.0,0.97,0.97,0.96,0.96,27.223047772370805,27.223047772370805,0.0,0.0,54.44609554474161,1306.7062930737986,0.1459641222578548,5.861752676053568e-05,0.69
1987-08-06,1987-08-17,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1987,8,6,1987.08,1986,11,310,45,0.0319995139935632,2.645380086578029,0.0071426347139621,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3105047158528293,255.36474529587127,255.36474529587127,,2,127.68237264793564,127.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0210729490591742,989.835269663968,0.1154282707662841,0.1154282707662841,0.0,0.0,24.46801766672253,24.46801766672253,24.58344593748882,24.58344593748882,,0.9066465529556604,0.9066465529556604,0.0,0.0,27.77834989270677,27.77834989270677,0.0,0.0,0.5657505069797714,0.5657505069797714,0.0,0.0,0.97,0.97,0.96,0.96,26.94499939592557,26.94499939592557,0.0,0.0,53.88999879185114,1293.3599710044273,0.1455052066275917,5.8619854089504825e-05,0.69
1987-08-07,1987-08-18,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1987,8,7,1987.08,1986,11,311,45,0.0315085695189558,5.682227715364206,0.0155813000114813,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3153427829855119,249.68251758050712,249.68251758050712,,2,124.84125879025356,124.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0199365035161014,989.8384115439736,0.1103237902950412,0.1103237902950412,0.0,0.0,24.50467516577592,24.50467516577592,24.614998956070963,24.614998956070963,,0.9053099036812114,0.9053099036812114,0.0,0.0,27.160831408090026,27.160831408090026,0.0,0.0,0.5531737557655809,0.5531737557655809,0.0,0.0,0.97,0.97,0.96,0.96,26.346006465847324,26.346006465847324,0.0,0.0,52.69201293169465,1264.6083103606716,0.1444873565129493,5.8621125742552845e-05,0.695
1987-08-08,1987-08-19,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1987,8,8,1987.08,1986,11,312,45,0.0311341363928145,4.333716737746272,0.0120264497276273,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1987-08-09,1987-08-20,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1987,8,9,1987.08,1986,11,313,45,0.0302589393207132,10.129595741912569,0.0289235872687098,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3283657729931883,235.21920510084828,235.21920510084828,,2,117.60960255042414,117.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0170438410201696,989.8464087581942,0.097931940233704,0.097931940233704,0.0,0.0,24.59738079245631,24.59738079245631,24.695312732690013,24.695312732690013,,0.8994047068330471,0.8994047068330471,0.0,0.0,25.516758442229747,25.516758442229747,0.0,0.0,0.5196895813081415,0.5196895813081415,0.0,0.0,0.97,0.97,0.96,0.96,24.751255688962853,24.751255688962853,0.0,0.0,49.50251137792571,1188.060273070217,0.1413472209888406,5.845907692394363e-05,0.71
1987-08-10,1987-08-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1987,8,10,1987.08,1986,11,314,45,0.029975485914772,3.2807107169124947,0.009456173846428,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3314708568278286,231.9384943839358,231.9384943839358,,2,115.9692471919679,115.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0163876988767871,989.8482227649396,0.0952089503386667,0.0952089503386667,0.0,0.0,24.618321342681305,24.618321342681305,24.71353029301997,24.71353029301997,,0.8980577631860065,0.8980577631860065,0.0,0.0,25.144571854220704,25.144571854220704,0.0,0.0,0.512109406399607,0.512109406399607,0.0,0.0,0.97,0.97,0.96,0.96,24.39023469859408,24.39023469859408,0.0,0.0,48.78046939718816,1170.731265532516,0.1406026433699968,5.8421222505988266e-05,0.71
1987-08-11,1987-08-22,379.1131,0.9090149185803196,344.6194637292325,0.718,1987,8,11,1987.08,1986,11,315,45,0.0297751216662056,2.319030654703284,0.0067292503725945,0.67,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1987-08-12,1987-08-23,374.7305,0.908907350449394,340.5953058875766,0.721,1987,8,12,1987.08,1986,11,316,46,0.0294274344286866,4.024157841655892,0.0118150713532857,0.67,3,Normal,47,8,6,5,89,155.0,0.4550855438129915,185.5953058875766,185.5953058875766,,1,185.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.5953058875766,990.0,965.102976529438,24.89702347056209,0.122562897349443,0.0085595305887576,989.8688775720618,0.2436835136609538,0.0,0.0,0.0,24.522217528962955,24.76590104262391,24.76590104262391,24.76590104262391,,0.9304072469219864,0.0,0.0,0.0,41.52776060460214,0.0,0.0,0.0,0.8457792383829357,0.0,0.0,0.0,0.9745779238382936,0.96,0.96,0.96,40.47203871168684,0.0,0.0,0.0,40.47203871168684,971.328929080484,0.118827353202119,6.057390795367685e-05,0.72
1987-08-13,1987-08-24,370.3799,0.9134433097017404,338.3210417029997,0.727,1987,8,13,1987.08,1986,11,317,46,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.67,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1987-08-14,1987-08-25,370.3799,0.9134433097017404,338.3210417029997,0.727,1987,8,14,1987.08,1986,11,318,46,0.0292309380031391,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1987-08-15,1987-08-26,370.3799,0.9134433097017404,338.3210417029997,0.727,1987,8,15,1987.08,1986,11,319,46,0.0292309380031391,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1987-08-16,1987-08-27,370.3799,0.9134433097017404,338.3210417029997,0.727,1987,8,16,1987.08,1986,11,320,46,0.0292309380031391,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1987-08-17,1987-08-28,366.0613,0.9164389073302937,335.4728177879068,0.731,1987,8,17,1987.08,1986,11,321,46,0.0289848514568751,2.848223915092888,0.0084901779341585,0.67,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1987-08-18,1987-08-29,361.7746,0.9166247913690906,331.6115672476363,0.736,1987,8,18,1987.08,1986,11,322,46,0.0286512394101957,3.861250540270533,0.0116438958155735,0.67,3,Normal,47,8,6,5,89,155.0,0.4674143344470588,176.6115672476363,176.6115672476363,,1,176.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,237.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1193922572465056,0.0076611567247636,989.8729465860288,0.2207289181190907,0.0,0.0,0.0,24.59415983167141,24.814888749790494,24.814888749790494,24.814888749790494,,0.9272278652548576,0.0,0.0,0.0,39.49810952223142,0.0,0.0,0.0,0.8044421491289494,0.0,0.0,0.0,0.9704442149128948,0.96,0.96,0.96,38.3307118858454,0.0,0.0,0.0,38.3307118858454,919.9370852602896,0.1155891882903509,6.0287217503489375e-05,0.735
1987-08-19,1987-08-30,357.5196,0.9208048873506705,329.2057950036568,0.742,1987,8,19,1987.08,1986,11,323,47,0.0284433806883159,2.40577224397947,0.0073078064860697,0.67,3,Normal,47,8,6,5,89,155.0,0.470830107952013,174.20579500365682,174.20579500365682,,1,174.20579500365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,235.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1185431855781265,0.0074205795003656,989.8740362349216,0.2147621398089226,0.0,0.0,0.0,24.613245120094263,24.82800725990319,24.82800725990319,24.82800725990319,,0.9263620422823726,0.0,0.0,0.0,38.95389826101283,0.0,0.0,0.0,0.7933584167212389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.785281313182445,0.0,0.0,0.0,37.785281313182445,906.8467515163786,0.1147770843850507,6.025007076064081e-05,0.74
1987-08-20,1987-08-31,353.2963,0.921778111561846,325.6607962357874,0.746,1987,8,20,1987.08,1986,11,324,47,0.028137092794772,3.544998767869401,0.010885555795616,0.67,3,Normal,47,8,6,5,89,155.0,0.4759553553623805,170.66079623578742,170.66079623578742,,1,170.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,231.66079623578744,990.0,965.028303981179,24.971696018821035,0.1172920102729684,0.0070660796235787,989.8756419101036,0.2061123428153213,0.0,0.0,0.0,24.641225586109183,24.847337928924503,24.847337928924503,24.847337928924503,,0.9250837403700584,0.0,0.0,0.0,38.15186910074648,0.0,0.0,0.0,0.7770238106058346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.00731302772409,0.0,0.0,0.0,37.00731302772409,888.1755126653782,0.113637605310434,6.02353287990352e-05,0.745
1987-08-21,1987-09-01,353.2963,0.921778111561846,325.6607962357874,0.746,1987,8,21,1987.08,1986,11,325,47,0.028137092794772,0.0,0.0,0.64,3,Normal,47,8,6,5,89,155.0,0.4759553553623805,170.66079623578742,170.66079623578742,,1,170.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,231.66079623578744,990.0,965.028303981179,24.971696018821035,0.1172920102729684,0.0070660796235787,989.8756419101036,0.2061123428153213,0.0,0.0,0.0,24.641225586109183,24.847337928924503,24.847337928924503,24.847337928924503,,0.9250837403700584,0.0,0.0,0.0,38.15186910074648,0.0,0.0,0.0,0.7770238106058346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.00731302772409,0.0,0.0,0.0,37.00731302772409,888.1755126653782,0.113637605310434,6.02353287990352e-05,0.745
1987-08-22,1987-09-02,353.2963,0.921778111561846,325.6607962357874,0.746,1987,8,22,1987.08,1986,11,326,47,0.028137092794772,0.0,0.0,0.64,3,Normal,47,8,6,5,89,155.0,0.4759553553623805,170.66079623578742,170.66079623578742,,1,170.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,231.66079623578744,990.0,965.028303981179,24.971696018821035,0.1172920102729684,0.0070660796235787,989.8756419101036,0.2061123428153213,0.0,0.0,0.0,24.641225586109183,24.847337928924503,24.847337928924503,24.847337928924503,,0.9250837403700584,0.0,0.0,0.0,38.15186910074648,0.0,0.0,0.0,0.7770238106058346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.00731302772409,0.0,0.0,0.0,37.00731302772409,888.1755126653782,0.113637605310434,6.02353287990352e-05,0.745
1987-08-23,1987-09-03,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1987,8,23,1987.08,1986,11,327,47,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.64,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1987-08-24,1987-09-04,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1987,8,24,1987.08,1986,11,328,47,0.0279613342516754,0.0,0.0,0.64,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1987-08-25,1987-09-05,344.9443,0.9283094176295976,320.2150422476492,0.757,1987,8,25,1987.08,1986,11,329,47,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.64,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1987-08-26,1987-09-06,340.8154,0.928721014594374,316.52242407738737,0.763,1987,8,26,1987.08,1986,11,330,48,0.0273475374402862,3.692618170261824,0.0116662134792668,0.64,3,Normal,47,8,6,5,89,155.0,0.4896967425034747,161.52242407738737,161.52242407738737,,1,161.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,222.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1140666915992932,0.0061522424077387,989.8797810659928,0.1846015753779909,0.0,0.0,0.0,24.71256737022805,24.89716894560604,24.89716894560604,24.89716894560604,,0.9216646237034068,0.0,0.0,0.0,36.0796493240298,0.0,0.0,0.0,0.7348197418336007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9972598443089,0.0,0.0,0.0,34.9972598443089,839.9342362634136,0.1105680267245531,6.0186448559030485e-05,0.765
1987-08-27,1987-09-07,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1987,8,27,1987.08,1986,11,331,48,0.0269408652549,4.706853997526082,0.0150949934806673,0.64,3,Normal,47,8,6,5,89,155.0,0.4970887116390687,156.8155700798613,156.8155700798613,,1,156.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,217.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1124054434218999,0.0056815570079861,989.88191299957,0.174030565577292,0.0,0.0,0.0,24.74880458359356,24.92283514917085,24.92283514917085,24.92283514917085,,0.9198104336973736,0.0,0.0,0.0,35.00905909371902,0.0,0.0,0.0,0.7130154601572101,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95878732090745,0.0,0.0,0.0,33.95878732090745,815.0108957017787,0.1089066441172582,6.015344313849648e-05,0.765
1987-08-28,1987-09-08,332.6514,0.9289857410847936,309.0284073518941,0.77,1987,8,28,1987.08,1986,11,332,48,0.0267000543952036,2.7871627279672,0.0090191149475569,0.64,3,Normal,47,8,6,5,89,155.0,0.5015720118684746,154.0284073518941,154.0284073518941,,1,154.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,215.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1114217356195403,0.0054028407351894,989.8831754236452,0.1679013598800912,0.0,0.0,0.0,24.770132027005783,24.93803338688588,24.93803338688588,24.93803338688588,,0.9187138760244808,0.0,0.0,0.0,34.37542859323892,0.0,0.0,0.0,0.7001105619804261,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.34416573544176,0.0,0.0,0.0,33.34416573544176,800.2599776506022,0.1079000018838798,6.013350666338e-05,0.77
1987-08-29,1987-09-09,328.6161,0.9312389803097992,306.020121877383,0.775,1987,8,29,1987.08,1986,11,333,48,0.0264401385302058,3.008285474511069,0.0098303518607068,0.64,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1987-08-30,1987-09-10,328.6161,0.9312389803097992,306.020121877383,0.775,1987,8,30,1987.08,1986,11,334,48,0.0264401385302058,0.0,0.0,0.64,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1987-08-31,1987-09-11,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1987,8,31,1987.08,1986,11,335,48,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.64,3,Normal,47,8,6,5,89,155.0,0.512727565590965,147.30479186612183,147.30479186612183,,1,147.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,208.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1090486868746455,0.0047304791866121,989.8862208339388,0.1535939670815334,0.0,0.0,0.0,24.82110290752665,24.974696874608185,24.974696874608185,24.974696874608185,,0.9160727456859822,0.0,0.0,0.0,32.84782452135662,0.0,0.0,0.0,0.668998462756754,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.862389785715923,0.0,0.0,0.0,31.862389785715923,764.6973548571822,0.1053982293467132,6.0084018430367634e-05,0.78
1987-09-01,1987-09-12,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1987,9,1,1987.09,1986,12,336,48,0.0258491702194448,3.124580992917401,0.0104438090467207,0.59,3,Normal,40,6,4,3,65,118.0,0.394411113140132,181.18021087320443,181.18021087320443,,1,181.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1171223913389432,0.0081180210873204,989.8747595875736,0.2322449440528674,0.0,0.0,0.0,24.74579380002814,24.978038744081005,24.978038744081005,24.978038744081005,,0.9290745658282747,0.0,0.0,0.0,40.85088043865209,0.0,0.0,0.0,0.8319934916222421,0.0,0.0,0.0,0.9731993491622242,0.96,0.96,0.96,39.75605025560005,0.0,0.0,0.0,39.75605025560005,954.1452061344012,0.1328832884353072,6.0952281929678925e-05,0.785
1987-09-02,1987-09-13,316.6956,0.9306200236043244,294.72326674738565,0.794,1987,9,2,1987.09,1986,12,337,49,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.59,3,Normal,40,6,4,3,65,118.0,0.4003755838562302,176.72326674738565,176.72326674738565,,1,176.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,226.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1155493469424839,0.0076723266747385,989.8767783263828,0.2210081668684641,0.0,0.0,0.0,24.776877092524764,24.99788525939323,24.99788525939323,24.99788525939323,,0.92745790298958,0.0,0.0,0.0,39.82659733185202,0.0,0.0,0.0,0.8111323285509576,0.0,0.0,0.0,0.9711132328550958,0.96,0.96,0.96,38.67613568855295,0.0,0.0,0.0,38.67613568855295,928.2272565252708,0.1312286475220946,6.0792057674867374e-05,0.795
1987-09-03,1987-09-14,312.7836,0.9288272938647332,290.5219447532691,0.797,1987,9,3,1987.09,1986,12,338,49,0.0251010960266824,4.20132199411654,0.014461289654675,0.59,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1987-09-04,1987-09-15,312.7836,0.9288272938647332,290.5219447532691,0.797,1987,9,4,1987.09,1986,12,339,49,0.0251010960266824,0.0,0.0,0.59,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1987-09-05,1987-09-16,312.7836,0.9288272938647332,290.5219447532691,0.797,1987,9,5,1987.09,1986,12,340,49,0.0251010960266824,0.0,0.0,0.59,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1987-09-06,1987-09-17,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1987,9,6,1987.09,1986,12,341,49,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.59,3,Normal,40,6,4,3,65,118.0,0.410882008080445,169.1870699602335,169.1870699602335,,1,169.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,219.1870699602335,990.0,964.848748279841,25.151251720159053,0.112889503832051,0.0069187069960233,989.880191789172,0.2025652265053557,0.0,0.0,0.0,24.828878282825627,25.031443509330984,25.031443509330984,25.031443509330984,,0.924714963755784,0.0,0.0,0.0,38.09525225096261,0.0,0.0,0.0,0.775870717942212,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.95239468343373,0.0,0.0,0.0,36.95239468343373,886.8574724024095,0.128670119753478,6.066984954077294e-05,0.805
1987-09-07,1987-09-18,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1987,9,7,1987.09,1986,12,342,49,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.59,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1987-09-08,1987-09-19,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1987,9,8,1987.09,1986,12,343,49,0.0243062444735331,2.2856946167617025,0.008124826322028,0.59,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1987-09-09,1987-09-20,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1987,9,9,1987.09,1986,12,344,50,0.0238397023455822,5.399793147580169,0.0195699644730414,0.59,3,Normal,40,6,4,3,65,118.0,0.4276563462164736,157.9224808516464,157.9224808516464,,1,157.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1089137531213724,0.0057922480851646,989.8852939987936,0.176487907490655,0.0,0.0,0.0,24.905116167896196,25.08160407538685,25.08160407538685,25.08160407538685,,0.9204006800351342,0.0,0.0,0.0,35.50161909233334,0.0,0.0,0.0,0.7230472320230823,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.43657051956334,0.0,0.0,0.0,34.43657051956334,826.4776924695202,0.1248052366493422,6.05722122754527e-05,0.82
1987-09-10,1987-09-21,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1987,9,10,1987.09,1986,12,345,50,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.59,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1987-09-11,1987-09-22,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1987,9,11,1987.09,1986,12,346,50,0.0236532473962736,0.0,0.0,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1987-09-12,1987-09-23,289.9506,0.935581823043148,271.2725109404546,0.835,1987,9,12,1987.09,1986,12,347,50,0.0234379449452552,2.491926516416811,0.0091860635188494,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1987-09-13,1987-09-24,286.2506,0.9441456049247084,270.26224589706084,0.836,1987,9,13,1987.09,1986,12,348,50,0.023350658045506,1.0102650433937583,0.0037380916451739,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1987-09-14,1987-09-25,286.2506,0.9441456049247084,270.26224589706084,0.836,1987,9,14,1987.09,1986,12,349,50,0.023350658045506,0.0,0.0,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1987-09-15,1987-09-26,282.5805,0.9441063439037743,266.78604271350054,0.847,1987,9,15,1987.09,1986,12,350,50,0.0230503140904464,3.476203183560301,0.0130299289580653,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1987-09-16,1987-09-27,278.9403,0.9468161724841248,264.1051871975735,0.852,1987,9,16,1987.09,1986,12,351,51,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1987-09-17,1987-09-28,275.3297,0.9493451834369376,261.382924552137,0.855,1987,9,17,1987.09,1986,12,352,51,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1987-09-18,1987-09-29,275.3297,0.9493451834369376,261.382924552137,0.855,1987,9,18,1987.09,1986,12,353,51,0.0225834846813046,0.0,0.0,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1987-09-19,1987-09-30,271.7487,0.9523418217225876,258.7976520087449,0.862,1987,9,19,1987.09,1986,12,354,51,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1987-09-20,1987-10-01,268.1972,0.9570673705328404,256.6827889882703,0.865,1987,9,20,1987.09,1986,12,355,51,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1987-09-21,1987-10-02,264.675,0.9437959007304476,249.7991800258312,0.875,1987,9,21,1987.09,1986,12,356,51,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.58,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1987-09-22,1987-10-03,261.1822,0.9426194585361816,246.1954239432886,0.879,1987,9,22,1987.09,1986,12,357,51,0.0212712846287001,3.603756082542589,0.0146377866201636,0.58,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1987-09-23,1987-10-04,257.7185,0.9439744768586136,243.27968621428656,0.884,1987,9,23,1987.09,1986,12,358,52,0.0210193648889143,2.915737729001989,0.0119851261499644,0.58,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1987-09-24,1987-10-05,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,24,1987.09,1986,12,359,52,0.0207050077809887,3.638392452842453,0.0151826606998056,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1987-09-25,1987-10-06,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,25,1987.09,1986,12,360,52,0.0207050077809887,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1987-09-26,1987-10-07,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,26,1987.09,1986,12,361,52,0.0207050077809887,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1987-09-27,1987-10-08,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,27,1987.09,1986,12,362,52,0.0207050077809887,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1987-09-28,1987-10-09,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,28,1987.09,1986,12,363,52,0.0207050077809887,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1987-09-29,1987-10-10,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,29,1987.09,1986,12,364,52,0.0207050077809887,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1987-09-30,1987-10-11,254.284,0.9424159355737844,239.64129376144416,0.89,1987,9,30,1987.09,1986,12,365,53,0.0207050077809887,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
