Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1987-12-03,1987-12-14,316.6956,0.9306200236043244,294.72326674738565,0.794,1987,12,3,1987.12,1987,3,64,10,0.0254640902469741,4.20132199411654,0.0142551419183256,0.61,3,Normal,38,5,4,3,54,104.0,0.3528733959410842,190.72326674738565,190.72326674738565,,1,190.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0090723266747385,989.8714959938596,0.257367285552889,0.0,0.0,0.0,24.73523564131717,24.992602926870063,24.992602926870063,24.992602926870063,,0.932150508859862,0.0,0.0,0.0,43.126525383748586,0.0,0.0,0.0,0.8783406391802155,0.0,0.0,0.0,0.9778340639180216,0.96,0.96,0.96,42.1705855786546,0.0,0.0,0.0,42.1705855786546,1012.0940538877104,0.1430853629034996,6.141910082287769e-05,0.795
1987-12-04,1987-12-15,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1987,12,4,1987.12,1987,3,65,10,0.0261191340172329,7.581525118736181,0.0250790768877184,0.61,3,Normal,38,5,4,3,54,104.0,0.3440236569126474,198.30479186612183,198.30479186612183,,1,198.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0098304791866121,989.8680620859028,0.2782534172251411,0.0,0.0,0.0,24.678284709346983,24.956538126572127,24.956538126572127,24.956538126572127,,0.9343186219994136,0.0,0.0,0.0,44.84168085189285,0.0,0.0,0.0,0.9132725224418096,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.944847234855,0.0,0.0,0.0,43.944847234855,1054.67633363652,0.145366029309639,6.155626344078959e-05,0.78
1987-12-05,1987-12-16,353.2963,0.921778111561846,325.6607962357874,0.746,1987,12,5,1987.12,1987,3,66,10,0.028137092794772,23.356004369665584,0.0717188087716741,0.61,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1987-12-06,1987-12-17,353.2963,0.921778111561846,325.6607962357874,0.746,1987,12,6,1987.12,1987,3,67,10,0.028137092794772,0.0,0.0,0.61,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1987-12-07,1987-12-18,370.3799,0.9134433097017404,338.3210417029997,0.727,1987,12,7,1987.12,1987,3,68,10,0.0292309380031391,12.660245467212292,0.0374208042263191,0.61,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1987-12-08,1987-12-19,370.3799,0.9134433097017404,338.3210417029997,0.727,1987,12,8,1987.12,1987,3,69,10,0.0292309380031391,0.0,0.0,0.61,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1987-12-09,1987-12-20,379.1131,0.9090149185803196,344.6194637292325,0.718,1987,12,9,1987.12,1987,3,70,10,0.0297751216662056,6.2984220262328,0.0182764547250919,0.61,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1987-12-10,1987-12-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1987,12,10,1987.12,1987,3,71,11,0.029975485914772,2.319030654703284,0.0066842702445608,0.61,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1987-12-11,1987-12-22,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1987,12,11,1987.12,1987,3,72,11,0.029975485914772,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1987-12-12,1987-12-23,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1987,12,12,1987.12,1987,3,73,11,0.0311341363928145,13.410306458825062,0.0372147941868042,0.6,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1987-12-13,1987-12-24,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1987,12,13,1987.12,1987,3,74,11,0.0319995139935632,10.015944453110476,0.0270434607513981,0.6,3,Normal,38,5,4,3,54,104.0,0.2808042647712543,266.3647452958713,266.3647452958713,,2,133.18237264793564,133.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0232729490591742,989.8305991467804,0.125582860578119,0.125582860578119,0.0,0.0,24.453192559722865,24.453192559722865,24.578775420300985,24.578775420300985,,0.9092089785049664,0.9092089785049664,0.0,0.0,29.03920553614225,29.03920553614225,0.0,0.0,0.5914298479866039,0.5914298479866039,0.0,0.0,0.97,0.97,0.96,0.96,28.168029370057987,28.168029370057987,0.0,0.0,56.33605874011597,1352.0654097627837,0.1521096687945044,5.874991147272647e-05,0.69
1987-12-14,1987-12-25,415.3399,0.9079714249478594,377.11676084070143,0.68,1987,12,14,1987.12,1987,3,75,11,0.0325828881366366,6.752015544830102,0.0179043104044962,0.6,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1987-12-15,1987-12-26,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,12,15,1987.12,1987,3,76,11,0.0333962868007022,9.414336389648328,0.0243559611557926,0.6,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1987-12-16,1987-12-27,434.2405,0.9023039355474278,391.8169121240828,0.66,1987,12,16,1987.12,1987,3,77,11,0.0338529812075207,5.285814893733061,0.0134905225634035,0.6,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1987-12-17,1987-12-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1987,12,17,1987.12,1987,3,78,12,0.0348107654111777,11.085465320104449,0.0275140231001493,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1987-12-18,1987-12-29,448.7655,0.9091709283658698,408.00454625357366,0.643,1987,12,18,1987.12,1987,3,79,12,0.0352515927963087,5.102168809386399,0.0125051763668716,0.6,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1987-12-19,1987-12-30,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,19,1987.12,1987,3,80,12,0.0336211721024839,18.87060988223203,0.0484938683533996,0.6,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-20,1987-12-31,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,20,1987.12,1987,3,81,12,0.0336211721024839,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-21,1988-01-01,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,21,1987.12,1987,3,82,12,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-22,1988-01-02,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,22,1987.12,1987,3,83,12,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-23,1988-01-03,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,23,1987.12,1987,3,84,12,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-24,1988-01-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,24,1987.12,1987,3,85,13,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-25,1988-01-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,12,25,1987.12,1987,3,86,13,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.56,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1987-12-26,1988-01-06,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,12,26,1987.12,1987,3,87,13,0.0333962868007022,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1987-12-27,1988-01-07,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,12,27,1987.12,1987,3,88,13,0.0333962868007022,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1987-12-28,1988-01-08,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1987,12,28,1987.12,1987,3,89,13,0.0333962868007022,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1987-12-29,1988-01-09,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,29,1987.12,1987,3,90,13,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-30,1988-01-10,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,30,1987.12,1987,3,91,13,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1987-12-31,1988-01-11,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1987,12,31,1987.12,1987,3,92,14,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1988-01-01,1988-01-12,443.8904,0.9076618404997884,402.90237744418727,0.648,1988,1,1,1988.01,1987,4,93,14,0.0348107654111777,13.768441072845633,0.0341731442742676,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1988-01-02,1988-01-13,448.7655,0.9091709283658698,408.00454625357366,0.643,1988,1,2,1988.01,1987,4,94,14,0.0352515927963087,5.102168809386399,0.0125051763668716,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2230367304374196,317.00454625357366,317.00454625357366,,2,158.50227312678683,158.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,360.00454625357366,990.0,965.436020458141,24.563979541859,0.1625885370034585,0.0334009092507147,989.8040105537458,0.1777750463414668,0.1777750463414668,0.0,0.0,24.19021504926333,24.19021504926333,24.3679900956048,24.3679900956048,,0.9199661562002424,0.9199661562002424,0.0,0.0,34.592804656373644,34.592804656373644,0.0,0.0,0.7045377730422331,0.7045377730422331,0.0,0.0,0.97,0.97,0.96,0.96,33.55502051668243,33.55502051668243,0.0,0.0,67.11004103336487,1610.6409848007568,0.1644835618857447,5.88057120477761e-05,0.645
1988-01-03,1988-01-14,448.7655,0.9091709283658698,408.00454625357366,0.643,1988,1,3,1988.01,1987,4,95,14,0.0352515927963087,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2230367304374196,317.00454625357366,317.00454625357366,,2,158.50227312678683,158.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,360.00454625357366,990.0,965.436020458141,24.563979541859,0.1625885370034585,0.0334009092507147,989.8040105537458,0.1777750463414668,0.1777750463414668,0.0,0.0,24.19021504926333,24.19021504926333,24.3679900956048,24.3679900956048,,0.9199661562002424,0.9199661562002424,0.0,0.0,34.592804656373644,34.592804656373644,0.0,0.0,0.7045377730422331,0.7045377730422331,0.0,0.0,0.97,0.97,0.96,0.96,33.55502051668243,33.55502051668243,0.0,0.0,67.11004103336487,1610.6409848007568,0.1644835618857447,5.88057120477761e-05,0.645
1988-01-04,1988-01-15,443.8904,0.9076618404997884,402.90237744418727,0.648,1988,1,4,1988.01,1987,4,96,14,0.0348107654111777,5.102168809386399,0.0126635361194739,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1988-01-05,1988-01-16,448.7655,0.9091709283658698,408.00454625357366,0.643,1988,1,5,1988.01,1987,4,97,14,0.0352515927963087,5.102168809386399,0.0125051763668716,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2230367304374196,317.00454625357366,317.00454625357366,,2,158.50227312678683,158.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,360.00454625357366,990.0,965.436020458141,24.563979541859,0.1625885370034585,0.0334009092507147,989.8040105537458,0.1777750463414668,0.1777750463414668,0.0,0.0,24.19021504926333,24.19021504926333,24.3679900956048,24.3679900956048,,0.9199661562002424,0.9199661562002424,0.0,0.0,34.592804656373644,34.592804656373644,0.0,0.0,0.7045377730422331,0.7045377730422331,0.0,0.0,0.97,0.97,0.96,0.96,33.55502051668243,33.55502051668243,0.0,0.0,67.11004103336487,1610.6409848007568,0.1644835618857447,5.88057120477761e-05,0.645
1988-01-06,1988-01-17,458.6166,0.911126574868046,417.8577719356288,0.633,1988,1,6,1988.01,1987,4,98,14,0.0361029114952383,9.853225682054983,0.0235803336537506,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2177774499166634,326.8577719356288,326.8577719356288,,2,163.4288859678144,163.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,369.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1660660460609821,0.0353715543871257,989.798562399552,0.1889864377259731,0.1889864377259731,0.0,0.0,24.129215988115632,24.129215988115632,24.318202425841605,24.318202425841605,,0.921913332008524,0.921913332008524,0.0,0.0,35.65338970407395,35.65338970407395,0.0,0.0,0.7261382831786956,0.7261382831786956,0.0,0.0,0.97,0.97,0.96,0.96,34.58378801295173,34.58378801295173,0.0,0.0,69.16757602590346,1660.021824621683,0.1655289925696506,5.878157783727046e-05,0.635
1988-01-07,1988-01-18,463.5928,0.9065907191323836,420.28892993659525,0.63,1988,1,7,1988.01,1987,4,99,15,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2165177179749375,329.28892993659525,329.28892993659525,,2,164.64446496829763,164.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,372.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1669240771506413,0.035857785987319,989.797218136862,0.1917822694270845,0.1917822694270845,0.0,0.0,24.114135682720327,24.114135682720327,24.30591795214741,24.30591795214741,,0.9223946252537512,0.9223946252537512,0.0,0.0,35.91486998079725,35.91486998079725,0.0,0.0,0.7314637470630804,0.7314637470630804,0.0,0.0,0.97,0.97,0.96,0.96,34.83742388137333,34.83742388137333,0.0,0.0,69.67484776274667,1672.19634630592,0.1657784509652866,5.877550873716705e-05,0.63
1988-01-08,1988-01-19,478.7252,0.9002196493164109,430.9578316629287,0.615,1988,1,8,1988.01,1987,4,100,15,0.037234756655677,10.668901726333443,0.0247562544232357,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1988-01-09,1988-01-20,478.7252,0.9002196493164109,430.9578316629287,0.615,1988,1,9,1988.01,1987,4,101,15,0.037234756655677,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1988-01-10,1988-01-21,473.647,0.9007401735700734,426.6328809909446,0.62,1988,1,10,1988.01,1987,4,102,15,0.0368610809176176,4.324950671984085,0.0101374058697456,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1988-01-11,1988-01-22,478.7252,0.9002196493164109,430.9578316629287,0.615,1988,1,11,1988.01,1987,4,103,15,0.037234756655677,4.324950671984085,0.0100356702076754,0.92,5,Dry,29,5,4,2,33,73.0,0.1693901227373367,357.9578316629287,357.9578316629287,,2,178.97891583146435,178.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,395.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1752775669407781,0.0415915663325857,989.7831308667268,0.2266472895786608,0.2266472895786608,0.0,0.0,24.01717333466488,24.01717333466488,24.24382062424354,24.24382062424354,,0.9274837219469674,0.9274837219469674,0.0,0.0,39.099280089685024,39.099280089685024,0.0,0.0,0.796319350095418,0.796319350095418,0.0,0.0,0.97,0.97,0.96,0.96,37.92630168699447,37.92630168699447,0.0,0.0,75.85260337398894,1820.4624809757347,0.1760093396639248,5.886215006388394e-05,0.615
1988-01-12,1988-01-23,483.8375,0.9000891520783358,435.49688511870175,0.611,1988,1,12,1988.01,1987,4,104,15,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.92,5,Dry,29,5,4,2,33,73.0,0.1676246202773704,362.49688511870175,362.49688511870175,,2,181.24844255935088,181.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,400.49688511870175,990.0,965.559735983034,24.440264016965894,0.1768795397377457,0.0424993770237403,989.7806210832384,0.2324209818031252,0.2324209818031252,0.0,0.0,23.988464118401204,23.988464118401204,24.220885100204328,24.220885100204328,,0.928271588847031,0.928271588847031,0.0,0.0,39.58133920309914,39.58133920309914,0.0,0.0,0.8061372546456037,0.8061372546456037,0.0,0.0,0.9706137254645604,0.9706137254645604,0.96,0.96,38.41819110279651,38.41819110279651,0.0,0.0,76.83638220559303,1844.0731729342328,0.1764338272698552,5.887895973110109e-05,0.61
1988-01-13,1988-01-24,488.9841,0.8998924733267547,440.0331111664572,0.609,1988,1,13,1988.01,1987,4,105,15,0.0380188608047818,4.536226047755463,0.0103088288872868,0.92,5,Dry,29,5,4,2,33,73.0,0.1658966067496346,367.0331111664572,367.0331111664572,,2,183.5165555832286,183.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,405.0331111664572,990.0,965.580149000249,24.41985099975102,0.1784805146546983,0.0434066222332914,989.778112863112,0.2382727134047298,0.2382727134047298,0.0,0.0,23.95969114945832,23.95969114945832,24.19796386286305,24.19796386286305,,0.9290630361004336,0.9290630361004336,0.0,0.0,40.06271207717051,40.06271207717051,0.0,0.0,0.81594118283443,0.81594118283443,0.0,0.0,0.971594118283443,0.971594118283443,0.96,0.96,38.924695416661926,38.924695416661926,0.0,0.0,77.84939083332385,1868.3853799997723,0.1769171202297881,5.891792900730171e-05,0.61
1988-01-14,1988-01-25,494.165,0.8960553284209241,442.799181369126,0.602,1988,1,14,1988.01,1987,4,106,16,0.0382578492702924,2.766070202668743,0.0062467825575379,0.92,5,Dry,29,5,4,2,33,73.0,0.1648602867202362,369.799181369126,369.799181369126,,2,184.899590684563,184.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,407.799181369126,990.0,965.592596316161,24.407403683838996,0.1794567466516012,0.0439598362738252,989.7765834170746,0.2418409439661725,0.2418409439661725,0.0,0.0,23.942146156947384,23.942146156947384,24.183987100913555,24.183987100913555,,0.92954586382964,0.92954586382964,0.0,0.0,40.35604054127348,40.35604054127348,0.0,0.0,0.8219152859729832,0.8219152859729832,0.0,0.0,0.9721915285972984,0.9721915285972984,0.96,0.96,39.23380074195521,39.23380074195521,0.0,0.0,78.46760148391041,1883.22243561385,0.1772080997107767,5.894160145799785e-05,0.6
1988-01-15,1988-01-26,515.2343,0.8913623235036077,459.2604427967548,0.585,1988,1,15,1988.01,1987,4,107,16,0.0396801022576396,16.46126142762887,0.0358429768681684,0.92,5,Dry,29,5,4,2,33,73.0,0.1589512032768432,386.2604427967548,386.2604427967548,,2,193.1302213983774,193.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,424.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1852664365501181,0.0472520885593509,989.7674814748904,0.2639142022035865,0.2639142022035865,0.0,0.0,23.83689528010148,23.83689528010148,24.100809482305067,24.100809482305067,,0.9319892749743022,0.9319892749743022,0.0,0.0,42.07746244573621,42.07746244573621,0.0,0.0,0.8569747952288433,0.8569747952288433,0.0,0.0,0.9756974795228844,0.9756974795228844,0.96,0.96,41.05487405302364,41.05487405302364,0.0,0.0,82.10974810604728,1970.6339545451349,0.1787868940029413,5.904892356474702e-05,0.585
1988-01-16,1988-01-27,504.6303,0.897830776149602,453.0726139176065,0.595,1988,1,16,1988.01,1987,4,108,16,0.0391454738424812,6.187828879148299,0.0136574771660632,0.92,5,Dry,29,5,4,2,33,73.0,0.161122075706115,380.0726139176065,380.0726139176065,,2,190.03630695880324,190.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,418.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1830825597499719,0.0460145227835212,989.7709029174664,0.2554987549279448,0.2554987549279448,0.0,0.0,23.87657739990942,23.87657739990942,24.132076154837364,24.132076154837364,,0.9310730838841776,0.9310730838841776,0.0,0.0,41.43154477021256,41.43154477021256,0.0,0.0,0.8438196490878321,0.8438196490878321,0.0,0.0,0.9743819649087831,0.9743819649087831,0.96,0.96,40.370150002405936,40.370150002405936,0.0,0.0,80.74030000481187,1937.767200115485,0.1782060921905443,5.900941107351065e-05,0.595
1988-01-17,1988-01-28,504.6303,0.897830776149602,453.0726139176065,0.595,1988,1,17,1988.01,1987,4,109,16,0.0391454738424812,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.161122075706115,380.0726139176065,380.0726139176065,,2,190.03630695880324,190.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,418.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1830825597499719,0.0460145227835212,989.7709029174664,0.2554987549279448,0.2554987549279448,0.0,0.0,23.87657739990942,23.87657739990942,24.132076154837364,24.132076154837364,,0.9310730838841776,0.9310730838841776,0.0,0.0,41.43154477021256,41.43154477021256,0.0,0.0,0.8438196490878321,0.8438196490878321,0.0,0.0,0.9743819649087831,0.9743819649087831,0.96,0.96,40.370150002405936,40.370150002405936,0.0,0.0,80.74030000481187,1937.767200115485,0.1782060921905443,5.900941107351065e-05,0.595
1988-01-18,1988-01-29,504.6303,0.897830776149602,453.0726139176065,0.595,1988,1,18,1988.01,1987,4,110,16,0.0391454738424812,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.161122075706115,380.0726139176065,380.0726139176065,,2,190.03630695880324,190.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,418.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1830825597499719,0.0460145227835212,989.7709029174664,0.2554987549279448,0.2554987549279448,0.0,0.0,23.87657739990942,23.87657739990942,24.132076154837364,24.132076154837364,,0.9310730838841776,0.9310730838841776,0.0,0.0,41.43154477021256,41.43154477021256,0.0,0.0,0.8438196490878321,0.8438196490878321,0.0,0.0,0.9743819649087831,0.9743819649087831,0.96,0.96,40.370150002405936,40.370150002405936,0.0,0.0,80.74030000481187,1937.767200115485,0.1782060921905443,5.900941107351065e-05,0.595
1988-01-19,1988-01-30,515.2343,0.8913623235036077,459.2604427967548,0.585,1988,1,19,1988.01,1987,4,111,16,0.0396801022576396,6.187828879148299,0.0134734636439975,0.92,5,Dry,29,5,4,2,33,73.0,0.1589512032768432,386.2604427967548,386.2604427967548,,2,193.1302213983774,193.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,424.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1852664365501181,0.0472520885593509,989.7674814748904,0.2639142022035865,0.2639142022035865,0.0,0.0,23.83689528010148,23.83689528010148,24.100809482305067,24.100809482305067,,0.9319892749743022,0.9319892749743022,0.0,0.0,42.07746244573621,42.07746244573621,0.0,0.0,0.8569747952288433,0.8569747952288433,0.0,0.0,0.9756974795228844,0.9756974795228844,0.96,0.96,41.05487405302364,41.05487405302364,0.0,0.0,82.10974810604728,1970.6339545451349,0.1787868940029413,5.904892356474702e-05,0.585
1988-01-20,1988-01-31,520.5884,0.8885427859104034,462.56506724863937,0.581,1988,1,20,1988.01,1987,4,112,16,0.0399656218102824,3.304624451884536,0.0071441288715133,0.92,5,Dry,29,5,4,2,33,73.0,0.1578156353963513,389.56506724863937,389.56506724863937,,2,194.78253362431968,194.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,427.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1864327410511986,0.0479130134497278,989.765654245499,0.2684084914581495,0.2684084914581495,0.0,0.0,23.815702951422008,23.815702951422008,24.08411144288016,24.08411144288016,,0.9324784683802718,0.9324784683802718,0.0,0.0,42.421979260163255,42.421979260163255,0.0,0.0,0.8639914309605551,0.8639914309605551,0.0,0.0,0.9763991430960556,0.9763991430960556,0.96,0.96,41.42078419806204,41.42078419806204,0.0,0.0,82.84156839612407,1988.1976415069776,0.1790917089543098,5.906984150099383e-05,0.58
1988-01-21,1988-02-01,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1988,1,21,1988.01,1987,4,113,17,0.0406234612270272,7.613882138250346,0.0161935836306129,0.94,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1988-01-22,1988-02-02,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1988,1,22,1988.01,1987,4,114,17,0.0412429092696005,7.169537529782815,0.0150195040442944,0.94,5,Dry,29,5,4,2,33,73.0,0.1529281059871529,404.3484869166725,404.3484869166725,,2,202.17424345833624,202.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,442.3484869166725,990.0,965.748068191125,24.25193180887504,0.1916502685346486,0.0508696973833345,989.757480034082,0.2892183362908417,0.2892183362908417,0.0,0.0,23.72019350666625,23.72019350666625,24.009411842957093,24.009411842957093,,0.9346654478874044,0.9346654478874044,0.0,0.0,43.95810297320527,43.95810297320527,0.0,0.0,0.8952770462974596,0.8952770462974596,0.0,0.0,0.979527704629746,0.979527704629746,0.96,0.96,43.05817970522177,43.05817970522177,0.0,0.0,86.11635941044354,2066.792625850645,0.1804056402623023,5.915988737772888e-05,0.565
1988-01-23,1988-02-03,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1988,1,23,1988.01,1987,4,115,17,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.94,5,Dry,29,5,4,2,33,73.0,0.1522218877222149,406.5630976092969,406.5630976092969,,2,203.28154880464845,203.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,444.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1924318733604181,0.0513126195218593,989.7562555071178,0.2923852295812946,0.2923852295812946,0.0,0.0,23.705836338294635,23.705836338294635,23.99822156787593,23.99822156787593,,0.9349929018764735,0.9349929018764735,0.0,0.0,44.18758393461463,44.18758393461463,0.0,0.0,0.8999507929656747,0.8999507929656747,0.0,0.0,0.9799950792965676,0.9799950792965676,0.96,0.96,43.3036148219264,43.3036148219264,0.0,0.0,86.60722964385279,2078.573511452467,0.1805961094079266,5.917301381119982e-05,0.565
1988-01-24,1988-02-04,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1988,1,24,1988.01,1987,4,116,17,0.041992562280209,6.461928782011513,0.0132954651121378,0.94,5,Dry,29,5,4,2,33,73.0,0.1501980269247004,413.0250263913084,413.0250263913084,,2,206.5125131956542,206.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1947124885207349,0.0526050052782616,989.752682506201,0.3017467887952234,0.3017467887952234,0.0,0.0,23.663823098644983,23.663823098644983,23.96556988744021,23.96556988744021,,0.9358630180641372,0.9358630180641372,0.0,0.0,44.85204687477299,44.85204687477299,0.0,0.0,0.9134836430707328,0.9134836430707328,0.0,0.0,0.98,0.98,0.96,0.96,43.95500593727753,43.95500593727753,0.0,0.0,87.91001187455505,2109.8402849893214,0.1808754839792487,5.9123409436687445e-05,0.56
1988-01-25,1988-02-05,559.0506,0.8753118667840304,489.3436243127323,0.555,1988,1,25,1988.01,1987,4,117,17,0.04227928914062,3.3185979214239296,0.0067817332372211,0.94,5,Dry,29,5,4,2,33,73.0,0.1491794239733402,416.3436243127323,416.3436243127323,,2,208.17181215636612,208.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,454.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1958837246927682,0.0532687248625464,989.7508475504447,0.3066251277397164,0.3066251277397164,0.0,0.0,23.642176113297754,23.642176113297754,23.948801241037472,23.948801241037472,,0.9362582912967308,0.9362582912967308,0.0,0.0,45.1901462811292,45.1901462811292,0.0,0.0,0.9203695780270712,0.9203695780270712,0.0,0.0,0.98,0.98,0.96,0.96,44.28634335550661,44.28634335550661,0.0,0.0,88.57268671101322,2125.7444810643174,0.1810030463468503,5.9094273695210654e-05,0.555
1988-01-26,1988-02-06,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1988,1,26,1988.01,1987,4,118,17,0.0427404455876776,5.337458877981362,0.0107896967548355,0.94,5,Dry,29,5,4,2,33,73.0,0.1475698232266068,421.6810831907137,421.6810831907137,,2,210.84054159535685,210.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,459.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1977674795352198,0.0543362166381427,989.7478963038268,0.3145216247860705,0.3145216247860705,0.0,0.0,23.60730980468244,23.60730980468244,23.92183142946851,23.92183142946851,,0.9368899087456396,0.9368899087456396,0.0,0.0,45.732809610775455,45.732809610775455,0.0,0.0,0.9314217843335124,0.9314217843335124,0.0,0.0,0.98,0.98,0.96,0.96,44.818153418559945,44.818153418559945,0.0,0.0,89.63630683711989,2151.2713640908773,0.1812001911594475,5.904693170729959e-05,0.555
