Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1988-01-27,1988-02-07,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1988,1,27,1988.01,1987,4,119,17,0.0427404455876776,0.0,0.0,0.94,5,Dry,29,5,4,2,33,73.0,0.1475698232266068,421.6810831907137,421.6810831907137,,2,210.84054159535685,210.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,459.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1977674795352198,0.0543362166381427,989.7478963038268,0.3145216247860705,0.3145216247860705,0.0,0.0,23.60730980468244,23.60730980468244,23.92183142946851,23.92183142946851,,0.9368899087456396,0.9368899087456396,0.0,0.0,45.732809610775455,45.732809610775455,0.0,0.0,0.9314217843335124,0.9314217843335124,0.0,0.0,0.98,0.98,0.96,0.96,44.818153418559945,44.818153418559945,0.0,0.0,89.63630683711989,2151.2713640908773,0.1812001911594475,5.904693170729959e-05,0.555
1988-01-28,1988-02-08,570.3586,0.8854392210789449,505.01787451967766,0.547,1988,1,28,1988.01,1987,4,120,18,0.0436335443585001,10.336791328964011,0.0204681692480594,0.94,5,Dry,29,5,4,2,33,73.0,0.1445493391088984,432.01787451967766,432.01787451967766,,2,216.00893725983883,216.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,470.01787451967766,990.0,965.8725804353384,24.127419564661523,0.2014156539130451,0.0564035749039355,989.742180771183,0.3301075267603036,0.3301075267603036,0.0,0.0,23.539492809084248,23.539492809084248,23.869600335844552,23.869600335844552,,0.9380985063477923,0.9380985063477923,0.0,0.0,46.779541983074886,46.779541983074886,0.0,0.0,0.9527401625880833,0.9527401625880833,0.0,0.0,0.98,0.98,0.96,0.96,45.843951143413385,45.843951143413385,0.0,0.0,91.68790228682676,2200.5096548838424,0.1815537764361927,5.895325922488122e-05,0.545
1988-01-29,1988-02-09,581.8096,0.8882166996280455,516.7730027239134,0.54,1988,1,29,1988.01,1987,4,121,18,0.0446491874353461,11.755128204235689,0.0227471794042535,0.94,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1988-01-30,1988-02-10,593.4044,0.8886647923374786,527.3375978981461,0.532,1988,1,30,1988.01,1987,4,122,18,0.0455619684583998,10.56459517423275,0.0200338364196692,0.94,5,Dry,29,5,4,2,33,73.0,0.1384312445973172,454.3375978981461,454.3375978981461,,3,151.4458659660487,151.4458659660487,151.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,492.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2092929768034975,0.0608675195796292,989.729839503617,0.1623230704866652,0.1623230704866652,0.1623230704866652,0.0,23.594497242588645,23.594497242588645,23.594497242588645,23.75682031307531,,0.9165009909226768,0.9165009909226768,0.9165009909226768,0.0,32.1173562442768,32.1173562442768,32.1173562442768,0.0,0.6541213084374093,0.6541213084374093,0.6541213084374093,0.0,0.97,0.97,0.97,0.96,31.153835556948493,31.153835556948493,31.153835556948493,0.0,93.46150667084548,2243.0761601002914,0.1772327765806247,5.714149511485178e-05,0.53
1988-01-31,1988-02-11,611.0679,0.8869861279741288,542.0087505502821,0.523,1988,1,31,1988.01,1987,4,123,18,0.0468295560475443,14.671152652136016,0.0270681103160067,0.94,5,Dry,29,5,4,2,33,73.0,0.1346841723973749,469.0087505502821,469.0087505502821,,3,156.33625018342738,156.33625018342738,156.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,507.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2146493009622899,0.0638017501100564,989.7215489489276,0.1729664754072088,0.1729664754072088,0.1729664754072088,0.0,23.50954309604421,23.50954309604421,23.50954309604421,23.68250957145142,,0.9184297852939848,0.9184297852939848,0.9184297852939848,0.0,33.10461480552288,33.10461480552288,33.10461480552288,0.0,0.6742284074444578,0.6742284074444578,0.6742284074444578,0.0,0.97,0.97,0.97,0.96,32.11147636135719,32.11147636135719,32.11147636135719,0.0,96.33442908407156,2312.0262980177176,0.177735929514545,5.705557434284043e-05,0.525
1988-02-01,1988-02-12,611.0679,0.8869861279741288,542.0087505502821,0.523,1988,2,1,1988.02,1987,5,124,18,0.0468295560475443,0.0,0.0,0.93,5,Dry,31,6,4,3,41,85.0,0.1568240363531078,457.0087505502821,457.0087505502821,,3,152.33625018342738,152.33625018342738,152.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,498.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2112945025323072,0.0614017501100564,989.7273037473576,0.1642463003962031,0.1642463003962031,0.1642463003962031,0.0,23.52401806948529,23.52401806948529,23.52401806948529,23.68826436988149,,0.9167965846086932,0.9167965846086932,0.9167965846086932,0.0,32.220067921493055,32.220067921493055,32.220067921493055,0.0,0.6562131959570887,0.6562131959570887,0.6562131959570887,0.0,0.97,0.97,0.97,0.96,31.25346588384826,31.25346588384826,31.25346588384826,0.0,93.76039765154478,2250.2495436370746,0.1729868707033847,5.698918209300534e-05,0.525
1988-02-02,1988-02-13,623.0255,0.8843912864860217,550.9983234585969,0.515,1988,2,2,1988.02,1987,5,125,18,0.0476062551468227,8.989572908314813,0.0163150639949094,0.93,5,Dry,31,6,4,3,41,85.0,0.1542654421640668,465.9983234585969,465.9983234585969,,3,155.332774486199,155.332774486199,155.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,506.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2146433753487677,0.0631996646917193,989.7221569599596,0.1707387593593617,0.1707387593593617,0.1707387593593617,0.0,23.47192574503648,23.47192574503648,23.47192574503648,23.64266450439584,,0.917979665057616,0.917979665057616,0.917979665057616,0.0,32.82340129731597,32.82340129731597,32.82340129731597,0.0,0.6685010447518527,0.6685010447518527,0.6685010447518527,0.0,0.97,0.97,0.97,0.96,31.83869925839649,31.83869925839649,31.83869925839649,0.0,95.51609777518946,2292.3863466045477,0.1733509771420688,5.693636231366059e-05,0.515
1988-02-03,1988-02-14,641.2365,0.8794376863729334,563.9275439778775,0.503,1988,2,3,1988.02,1987,5,126,18,0.0487233397996886,12.929220519280536,0.0229270952578045,0.93,5,Dry,31,6,4,3,41,85.0,0.1507285836765839,478.9275439778775,478.9275439778775,,3,159.6425146592925,159.6425146592925,159.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,519.9275439778775,990.0,966.1376739479005,23.862326052099547,0.221990924047206,0.0657855087955755,989.7122235671573,0.1803063825436293,0.1803063825436293,0.1803063825436293,0.0,23.39424323671317,23.39424323671317,23.39424323671317,23.5745496192568,,0.9196830022301984,0.9196830022301984,0.9196830022301984,0.0,33.684834699917765,33.684834699917765,33.684834699917765,0.0,0.6860455132366143,0.6860455132366143,0.6860455132366143,0.0,0.97,0.97,0.97,0.96,32.67428965892023,32.67428965892023,32.67428965892023,0.0,98.02286897676068,2352.5488554422564,0.1738217436327353,5.685322353692941e-05,0.505
1988-02-04,1988-02-15,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1988,2,4,1988.02,1987,5,127,19,0.0494114767522878,7.964548062490849,0.0139266623430223,0.93,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1988-02-05,1988-02-16,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1988,2,5,1988.02,1987,5,128,19,0.0494114767522878,0.0,0.0,0.93,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1988-02-06,1988-02-17,666.0345,0.8753352736866753,583.0034913422678,0.493,1988,2,6,1988.02,1987,5,129,19,0.0503715016519719,11.111399301899494,0.0190588898126791,0.93,5,Dry,31,6,4,3,41,85.0,0.1457967255124009,498.0034913422678,498.0034913422678,,3,166.00116378075597,166.00116378075597,166.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,539.0034913422678,990.0,966.22351571104,23.776484288959864,0.2328315970807959,0.0696006982684535,989.6975677046509,0.1949827697981991,0.1949827697981991,0.1949827697981991,0.0,23.279069223812403,23.279069223812403,23.279069223812403,23.4740519936106,,0.9221536068748484,0.9221536068748484,0.9221536068748484,0.0,34.9477091986606,34.9477091986606,34.9477091986606,0.0,0.7117659714594826,0.7117659714594826,0.7117659714594826,0.0,0.97,0.97,0.97,0.96,33.899277922700776,33.899277922700776,33.899277922700776,0.0,101.69783376810231,2440.748010434456,0.174437778295221,5.6725301649546206e-05,0.495
1988-02-07,1988-02-18,666.0345,0.8753352736866753,583.0034913422678,0.493,1988,2,7,1988.02,1987,5,130,19,0.0503715016519719,0.0,0.0,0.93,5,Dry,31,6,4,3,41,85.0,0.1457967255124009,498.0034913422678,498.0034913422678,,3,166.00116378075597,166.00116378075597,166.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,539.0034913422678,990.0,966.22351571104,23.776484288959864,0.2328315970807959,0.0696006982684535,989.6975677046509,0.1949827697981991,0.1949827697981991,0.1949827697981991,0.0,23.279069223812403,23.279069223812403,23.279069223812403,23.4740519936106,,0.9221536068748484,0.9221536068748484,0.9221536068748484,0.0,34.9477091986606,34.9477091986606,34.9477091986606,0.0,0.7117659714594826,0.7117659714594826,0.7117659714594826,0.0,0.97,0.97,0.97,0.96,33.899277922700776,33.899277922700776,33.899277922700776,0.0,101.69783376810231,2440.748010434456,0.174437778295221,5.6725301649546206e-05,0.495
1988-02-08,1988-02-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1988,2,8,1988.02,1987,5,131,19,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.93,5,Dry,31,6,4,3,41,85.0,0.1442556137231435,504.2318351168824,504.2318351168824,,3,168.07727837229413,168.07727837229413,168.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,545.2318351168824,990.0,966.251543258026,23.74845674197411,0.2363711035132487,0.0716927340467529,989.69193616244,0.19992392252606,0.19992392252606,0.19992392252606,0.0,23.240468981888064,23.240468981888064,23.240468981888064,23.440392904414125,,0.922870884167852,0.922870884167852,0.922870884167852,0.0,35.35359144238065,35.35359144238065,35.35359144238065,0.0,0.7200324122684449,0.7200324122684449,0.7200324122684449,0.0,0.97,0.97,0.97,0.96,34.29298369910923,34.29298369910923,34.29298369910923,0.0,102.87895109732769,2469.0948263358646,0.174598426232215,5.667529185121764e-05,0.49
1988-02-09,1988-02-20,757.5572,0.8885900059140133,673.1577568282033,0.45,1988,2,9,1988.02,1987,5,132,19,0.0581608301899567,83.92592171132094,0.1246749678808792,0.93,5,Dry,31,6,4,3,41,85.0,0.1262705497155741,588.1577568282033,588.1577568282033,,3,196.05258560940112,196.05258560940112,196.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,629.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2840653783471935,0.1052631027312813,989.6106715189214,0.2719472397063231,0.2719472397063231,0.2719472397063231,0.0,22.746093251902323,22.746093251902323,22.746093251902323,23.018040491608645,,0.9318329019933342,0.9318329019933342,0.9318329019933342,0.0,40.75267583279823,40.75267583279823,40.75267583279823,0.0,0.8299933978166645,0.8299933978166645,0.8299933978166645,0.0,0.9729993397816664,0.9729993397816664,0.9729993397816664,0.96,39.652326679648944,39.652326679648944,39.652326679648944,0.0,118.95698003894682,2854.967520934724,0.1767148619061458,5.618153494152745e-05,0.45
1988-02-10,1988-02-21,842.0024,0.8927119306975572,751.6655881559767,0.414,1988,2,10,1988.02,1987,5,133,19,0.0649439068166763,78.50783132777337,0.1044451582789265,0.93,5,Dry,31,6,4,3,41,85.0,0.1130822021645639,666.6655881559767,666.6655881559767,,4,166.66639703899418,166.66639703899418,166.66639703899418,166.66639703899418,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,707.6655881559767,990.0,966.906662352624,23.093337647376075,0.3286806057717224,0.129999676446793,989.5413197177814,0.1965660249528061,0.1965660249528061,0.1965660249528061,0.1965660249528061,22.43809134020472,22.43809134020472,22.43809134020472,22.43809134020472,,0.9208122386023662,0.9208122386023662,0.9208122386023662,0.9208122386023662,33.77098602004969,33.77098602004969,33.77098602004969,33.77098602004969,0.6878001226079367,0.6878001226079367,0.6878001226079367,0.6878001226079367,0.97,0.97,0.97,0.97,32.7578564394482,32.7578564394482,32.7578564394482,32.7578564394482,131.0314257577928,3144.7542181870267,0.174321437381809,5.459651572346908e-05,0.415
1988-02-11,1988-02-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1988,2,11,1988.02,1987,5,134,20,0.0731883636516966,95.4219541090306,0.1126470988510633,0.92,5,Dry,31,6,4,3,41,85.0,0.1003438201590363,762.0875422650073,762.0875422650073,,4,190.52188556625185,190.52188556625185,190.52188556625185,190.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,803.0875422650073,990.0,967.28835016906,22.71164983094002,0.3901302640244067,0.1710437711325036,989.4388259648432,0.2568195287402049,0.2568195287402049,0.2568195287402049,0.2568195287402049,21.893656267042903,21.893656267042903,21.893656267042903,21.893656267042903,,0.92874014161643,0.92874014161643,0.92874014161643,0.92874014161643,37.99234345578621,37.99234345578621,37.99234345578621,37.99234345578621,0.7737748158001265,0.7737748158001265,0.7737748158001265,0.7737748158001265,0.97,0.97,0.97,0.97,36.85257315211263,36.85257315211263,36.85257315211263,36.85257315211263,147.4102926084505,3537.847022602812,0.1740201398952151,5.3730445954604525e-05,0.375
1988-02-12,1988-02-23,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1988,2,12,1988.02,1987,5,135,20,0.0757675219888029,29.85136964243407,0.0340404208743616,0.92,5,Dry,31,6,4,3,41,85.0,0.0969280742886815,791.9389119074414,791.9389119074414,,4,197.98472797686037,197.98472797686037,197.98472797686037,197.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,832.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4174446727857224,0.1859694559537207,989.3965858712606,0.2773572383352089,0.2773572383352089,0.2773572383352089,0.2773572383352089,21.711472985295675,21.711472985295675,21.711472985295675,21.711472985295675,,0.9312417876365416,0.9312417876365416,0.9312417876365416,0.9312417876365416,39.257454420310026,39.257454420310026,39.257454420310026,39.257454420310026,0.7995408232242368,0.7995408232242368,0.7995408232242368,0.7995408232242368,0.97,0.97,0.97,0.97,38.079730787700726,38.079730787700726,38.079730787700726,38.079730787700726,152.3189231508029,3655.6541556192697,0.1736938811615646,5.342686329735399e-05,0.37
1988-02-13,1988-02-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1988,2,13,1988.02,1987,5,136,20,0.0757675219888029,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.0969280742886815,791.9389119074414,791.9389119074414,,4,197.98472797686037,197.98472797686037,197.98472797686037,197.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,832.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4174446727857224,0.1859694559537207,989.3965858712606,0.2773572383352089,0.2773572383352089,0.2773572383352089,0.2773572383352089,21.711472985295675,21.711472985295675,21.711472985295675,21.711472985295675,,0.9312417876365416,0.9312417876365416,0.9312417876365416,0.9312417876365416,39.257454420310026,39.257454420310026,39.257454420310026,39.257454420310026,0.7995408232242368,0.7995408232242368,0.7995408232242368,0.7995408232242368,0.97,0.97,0.97,0.97,38.079730787700726,38.079730787700726,38.079730787700726,38.079730787700726,152.3189231508029,3655.6541556192697,0.1736938811615646,5.342686329735399e-05,0.37
1988-02-14,1988-02-25,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1988,2,14,1988.02,1987,5,137,20,0.0757675219888029,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.0969280742886815,791.9389119074414,791.9389119074414,,4,197.98472797686037,197.98472797686037,197.98472797686037,197.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,832.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4174446727857224,0.1859694559537207,989.3965858712606,0.2773572383352089,0.2773572383352089,0.2773572383352089,0.2773572383352089,21.711472985295675,21.711472985295675,21.711472985295675,21.711472985295675,,0.9312417876365416,0.9312417876365416,0.9312417876365416,0.9312417876365416,39.257454420310026,39.257454420310026,39.257454420310026,39.257454420310026,0.7995408232242368,0.7995408232242368,0.7995408232242368,0.7995408232242368,0.97,0.97,0.97,0.97,38.079730787700726,38.079730787700726,38.079730787700726,38.079730787700726,152.3189231508029,3655.6541556192697,0.1736938811615646,5.342686329735399e-05,0.37
1988-02-15,1988-02-26,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1988,2,15,1988.02,1987,5,138,20,0.0764734562663935,8.170535620261147,0.0092311020327296,0.92,5,Dry,31,6,4,3,41,85.0,0.0960333213450866,800.1094475277025,800.1094475277025,,4,200.02736188192563,200.02736188192563,200.02736188192563,200.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,841.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4249208238770767,0.190087558022162,989.3849916181008,0.2830782549823072,0.2830782549823072,0.2830782549823072,0.2830782549823072,21.661475573007728,21.661475573007728,21.661475573007728,21.661475573007728,,0.9319216456985124,0.9319216456985124,0.9319216456985124,0.9319216456985124,39.600032572579934,39.600032572579934,39.600032572579934,39.600032572579934,0.8065179750016279,0.8065179750016279,0.8065179750016279,0.8065179750016279,0.9706517975001628,0.9706517975001628,0.9706517975001628,0.9706517975001628,38.4378427976397,38.4378427976397,38.4378427976397,38.4378427976397,153.7513711905588,3690.032908573412,0.173708880432831,5.337859008110381e-05,0.365
1988-02-16,1988-02-27,971.4252,0.9180964110207984,891.8619896951615,0.363,1988,2,16,1988.02,1987,5,139,20,0.0770568759096619,6.752542167458955,0.0075712859674252,0.92,5,Dry,31,6,4,3,41,85.0,0.0953062256067814,806.8619896951615,806.8619896951615,,4,201.7154974237904,201.7154974237904,201.7154974237904,201.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,847.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4310994916953133,0.1954895917561291,989.3734109165486,0.2879063226320404,0.2879063226320404,0.2879063226320404,0.2879063226320404,21.618056635135844,21.618056635135844,21.618056635135844,21.618056635135844,,0.932480027387106,0.932480027387106,0.932480027387106,0.932480027387106,39.87807205956992,39.87807205956992,39.87807205956992,39.87807205956992,0.812180693677595,0.812180693677595,0.812180693677595,0.812180693677595,0.9712180693677596,0.9712180693677596,0.9712180693677596,0.9712180693677596,38.730304155803886,38.730304155803886,38.730304155803886,38.730304155803886,154.92121662321554,3718.109198957173,0.173705369679638,5.333461215651637e-05,0.365
1988-02-17,1988-02-28,979.4038,0.924461588505012,905.4211927358452,0.359,1988,2,17,1988.02,1987,5,140,20,0.078228391052377,13.55920304068377,0.0149755750687841,0.92,5,Dry,31,6,4,3,41,85.0,0.0938789600706845,820.4211927358452,820.4211927358452,,4,205.1052981839613,205.1052981839613,205.1052981839613,205.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,861.4211927358452,990.0,967.5216847709434,22.478315229056648,0.443506346682779,0.2063369541886762,989.3501566991284,0.2976095766608462,0.2976095766608462,0.2976095766608462,0.2976095766608462,21.53086235152435,21.53086235152435,21.53086235152435,21.53086235152435,,0.93358339014502,0.93358339014502,0.93358339014502,0.93358339014502,40.43245569483907,40.43245569483907,40.43245569483907,40.43245569483907,0.8234716027462132,0.8234716027462132,0.8234716027462132,0.8234716027462132,0.9723471602746212,0.9723471602746212,0.9723471602746212,0.9723471602746212,39.31438347780621,39.31438347780621,39.31438347780621,39.31438347780621,157.25753391122484,3774.180813869396,0.1736843970219553,5.324417347509728e-05,0.36
1988-02-18,1988-02-29,971.4457,0.9180964110207984,891.8808106715873,0.363,1988,2,18,1988.02,1987,5,141,21,0.0770585020420251,13.540382064257985,0.0151818291213845,0.92,5,Dry,31,6,4,3,41,85.0,0.0953042144005709,806.8808106715873,806.8808106715873,,4,201.7202026678968,201.7202026678968,201.7202026678968,201.7202026678968,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,847.8808106715873,990.0,967.4675232426864,22.532476757313702,0.4311167131444308,0.1955046485372698,989.3733786383184,0.2879197796301849,0.2879197796301849,0.2879197796301849,0.2879197796301849,21.6179356160018,21.6179356160018,21.6179356160018,21.6179356160018,,0.932481581683942,0.932481581683942,0.932481581683942,0.932481581683942,39.87884548775207,39.87884548775207,39.87884548775207,39.87884548775207,0.8121964457790646,0.8121964457790646,0.8121964457790646,0.8121964457790646,0.9712196445779064,0.9712196445779064,0.9712196445779064,0.9712196445779064,38.73111814079181,38.73111814079181,38.73111814079181,38.73111814079181,154.92447256316726,3718.1873415160144,0.1737053546947702,5.33344889887419e-05,0.365
1988-02-19,1988-03-01,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1988,2,19,1988.02,1987,5,142,21,0.0764734562663935,6.7713631438847415,0.0076503116793054,0.92,5,Dry,31,6,4,3,41,85.0,0.0960333213450866,800.1094475277025,800.1094475277025,,4,200.02736188192563,200.02736188192563,200.02736188192563,200.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,841.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4249208238770767,0.190087558022162,989.3849916181008,0.2830782549823072,0.2830782549823072,0.2830782549823072,0.2830782549823072,21.661475573007728,21.661475573007728,21.661475573007728,21.661475573007728,,0.9319216456985124,0.9319216456985124,0.9319216456985124,0.9319216456985124,39.600032572579934,39.600032572579934,39.600032572579934,39.600032572579934,0.8065179750016279,0.8065179750016279,0.8065179750016279,0.8065179750016279,0.9706517975001628,0.9706517975001628,0.9706517975001628,0.9706517975001628,38.4378427976397,38.4378427976397,38.4378427976397,38.4378427976397,153.7513711905588,3690.032908573412,0.173708880432831,5.337859008110381e-05,0.365
1988-02-20,1988-03-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1988,2,20,1988.02,1987,5,143,21,0.0764734562663935,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.0960333213450866,800.1094475277025,800.1094475277025,,4,200.02736188192563,200.02736188192563,200.02736188192563,200.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,841.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4249208238770767,0.190087558022162,989.3849916181008,0.2830782549823072,0.2830782549823072,0.2830782549823072,0.2830782549823072,21.661475573007728,21.661475573007728,21.661475573007728,21.661475573007728,,0.9319216456985124,0.9319216456985124,0.9319216456985124,0.9319216456985124,39.600032572579934,39.600032572579934,39.600032572579934,39.600032572579934,0.8065179750016279,0.8065179750016279,0.8065179750016279,0.8065179750016279,0.9706517975001628,0.9706517975001628,0.9706517975001628,0.9706517975001628,38.4378427976397,38.4378427976397,38.4378427976397,38.4378427976397,153.7513711905588,3690.032908573412,0.173708880432831,5.337859008110381e-05,0.365
1988-02-21,1988-03-03,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1988,2,21,1988.02,1987,5,144,21,0.0764734562663935,0.0,0.0,0.64,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1988-02-22,1988-03-04,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1988,2,22,1988.02,1987,5,145,21,0.0764734562663935,0.0,0.0,0.64,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1988-02-23,1988-03-05,979.4038,0.924461588505012,905.4211927358452,0.359,1988,2,23,1988.02,1987,5,146,21,0.078228391052377,20.311745208142728,0.022433476674837,0.64,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1988-02-24,1988-03-06,1003.5869,0.9213790990341242,924.6839937244496,0.353,1988,2,24,1988.02,1987,5,147,21,0.0798926970577924,19.26280098860434,0.0208317664405733,0.64,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1988-02-25,1988-03-07,1019.9159,0.9227467245233664,941.1240560143012,0.348,1988,2,25,1988.02,1987,5,148,22,0.0813131184396356,16.440062289851767,0.017468539014374,0.64,3,Normal,43,7,5,4,78,137.0,0.1455706068976714,804.1240560143012,804.1240560143012,,4,201.0310140035753,201.0310140035753,201.0310140035753,201.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,859.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4414044353753765,0.1932992448114409,989.3652963198132,0.2859487000502254,0.2859487000502254,0.2859487000502254,0.2859487000502254,21.414851395705767,21.414851395705767,21.414851395705767,21.414851395705767,,0.93205058481932,0.93205058481932,0.93205058481932,0.93205058481932,39.3510487297773,39.3510487297773,39.3510487297773,39.3510487297773,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.970144702097306,0.970144702097306,0.970144702097306,0.970144702097306,38.17621144716638,38.17621144716638,38.17621144716638,38.17621144716638,152.70484578866552,3664.916298927973,0.1622579348735136,5.275058295024986e-05,0.35
1988-02-26,1988-03-08,1210.671,0.922658798487674,1117.0362502238706,0.296,1988,2,26,1988.02,1987,5,149,22,0.0965119320193424,175.91219420956932,0.1574811866439552,0.64,3,Normal,43,7,5,4,78,137.0,0.1226459749829454,980.0362502238706,980.0362502238706,,4,245.0090625559677,245.0090625559677,245.0090625559677,245.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1035.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6032750703753138,0.3340290001790965,989.0626959294456,0.4246317189458868,0.4246317189458868,0.4246317189458868,0.4246317189458868,20.370235995510477,20.370235995510477,20.370235995510477,20.370235995510477,,0.9396374529905605,0.9396374529905605,0.9396374529905605,0.9396374529905605,45.99146329229652,45.99146329229652,45.99146329229652,45.99146329229652,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.98,0.98,0.98,0.98,45.07163402645059,45.07163402645059,45.07163402645059,45.07163402645059,180.2865361058024,4326.876866539256,0.1613972116568914,5.109973569986125e-05,0.295
1988-02-27,1988-03-09,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1988,2,27,1988.02,1987,5,150,22,0.0907674364807319,66.48721688206592,0.0632880663081184,0.64,3,Normal,43,7,5,4,78,137.0,0.1304080015800899,913.5490333418048,913.5490333418048,,4,228.3872583354512,228.3872583354512,228.3872583354512,228.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,968.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5415297761963352,0.2808392266734438,989.1776309971302,0.3690069718401528,0.3690069718401528,0.3690069718401528,0.3690069718401528,20.749755634787302,20.749755634787302,20.749755634787302,20.749755634787302,,0.9375533541068466,0.9375533541068466,0.9375533541068466,0.9375533541068466,43.57320936767573,43.57320936767573,43.57320936767573,43.57320936767573,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.978743807266142,0.978743807266142,0.978743807266142,0.978743807266142,42.64700883132367,42.64700883132367,42.64700883132367,42.64700883132367,170.58803532529467,4094.112847807072,0.1623798889069011,5.186975590658645e-05,0.32
1988-02-28,1988-03-10,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1988,2,28,1988.02,1987,5,151,22,0.0915838158871372,9.448835722283777,0.0089140138844113,0.64,3,Normal,43,7,5,4,78,137.0,0.1292455428433666,922.9978690640884,922.9978690640884,,4,230.74946726602207,230.74946726602207,230.74946726602207,230.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,977.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5501755892470739,0.2883982952512708,989.1614261155016,0.3766582526325525,0.3766582526325525,0.3766582526325525,0.3766582526325525,20.696203131524925,20.696203131524925,20.696203131524925,20.696203131524925,,0.9378584341081856,0.9378584341081856,0.9378584341081856,0.9378584341081856,43.924555285554185,43.924555285554185,43.924555285554185,43.924555285554185,0.8945937940031402,0.8945937940031402,0.8945937940031402,0.8945937940031402,0.979459379400314,0.979459379400314,0.979459379400314,0.979459379400314,43.02231766042368,43.02231766042368,43.02231766042368,43.02231766042368,172.08927064169472,4130.142495400673,0.1623486949022253,5.179055854887284e-05,0.315
1988-02-29,1988-03-11,1247.589,0.9151467263536076,1141.726989184771,0.287,1988,2,29,1988.02,1987,5,152,22,0.0986452118655642,81.7291201206824,0.0715837681817783,0.64,3,Normal,43,7,5,4,78,137.0,0.1199936598659389,1004.7269891847708,1004.7269891847708,,4,251.18174729619275,251.18174729619275,251.18174729619275,251.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1059.726989184771,990.0,968.345427680295,21.65457231970504,0.639458305212835,0.3561450859402021,989.004396608847,0.4463070203744461,0.4463070203744461,0.4463070203744461,0.4463070203744461,20.21266190817754,20.21266190817754,20.21266190817754,20.21266190817754,,0.939769848456932,0.939769848456932,0.939769848456932,0.939769848456932,46.79202015653258,46.79202015653258,46.79202015653258,46.79202015653258,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.98,0.98,0.98,0.98,45.856179753401925,45.856179753401925,45.856179753401925,45.856179753401925,183.4247190136077,4402.193256326585,0.1606554988636808,5.071159766341583e-05,0.285
1988-03-01,1988-03-12,1210.671,0.922658798487674,1117.0362502238706,0.296,1988,3,1,1988.03,1987,6,153,22,0.0965119320193424,24.690738960900266,0.022103793816854,0.66,3,Normal,49,9,9,9,107,183.0,0.1638263753421825,934.0362502238706,934.0362502238706,,4,233.5090625559677,233.5090625559677,233.5090625559677,233.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1001.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5712560209905727,0.2972290001790965,989.1315149788304,0.3857097251835739,0.3857097251835739,0.3857097251835739,0.3857097251835739,20.477977038657517,20.477977038657517,20.477977038657517,20.477977038657517,,0.9379204812589168,0.9379204812589168,0.9379204812589168,0.9379204812589168,43.98407986878491,43.98407986878491,43.98407986878491,43.98407986878491,0.8958061073072283,0.8958061073072283,0.8958061073072283,0.8958061073072283,0.9795806107307228,0.9795806107307228,0.9795806107307228,0.9795806107307228,43.08595182029321,43.08595182029321,43.08595182029321,43.08595182029321,172.34380728117284,4136.251374748148,0.1542866735494328,5.125419895518132e-05,0.295
1988-03-02,1988-03-13,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1988,3,2,1988.03,1987,6,154,22,0.094129002675518,27.58020073870784,0.0253155698678631,0.66,3,Normal,49,9,9,9,107,183.0,0.1679737333933563,906.4560494851628,906.4560494851628,,4,226.6140123712907,226.6140123712907,226.6140123712907,226.6140123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,973.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5460197626305768,0.2751648395881302,989.1788153977814,0.363297119835556,0.363297119835556,0.363297119835556,0.363297119835556,20.63437069384954,20.63437069384954,20.63437069384954,20.63437069384954,,0.937043014614125,0.937043014614125,0.937043014614125,0.937043014614125,42.97107471925344,42.97107471925344,42.97107471925344,42.97107471925344,0.8751746378666689,0.8751746378666689,0.8751746378666689,0.8751746378666689,0.9775174637866668,0.9775174637866668,0.9775174637866668,0.9775174637866668,42.00497597575198,42.00497597575198,42.00497597575198,42.00497597575198,168.01990390300793,4032.47769367219,0.1542236641692962,5.148864697314512e-05,0.305
1988-03-03,1988-03-14,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1988,3,3,1988.03,1987,6,155,23,0.09273277377105,16.160056764676256,0.0150564773131364,0.66,3,Normal,49,9,9,9,107,183.0,0.1705028260993963,890.2959927204863,890.2959927204863,,4,222.5739981801216,222.5739981801216,222.5739981801216,222.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,957.2959927204864,990.0,968.1303588342644,21.86964116573563,0.531233091152395,0.262236794176389,989.2065301146712,0.3504823542855817,0.3504823542855817,0.3504823542855817,0.3504823542855817,20.72568892612123,20.72568892612123,20.72568892612123,20.72568892612123,,0.936381347776337,0.936381347776337,0.936381347776337,0.936381347776337,42.361843987677794,42.361843987677794,42.361843987677794,42.361843987677794,0.8627666799934377,0.8627666799934377,0.8627666799934377,0.8627666799934377,0.9762766679993438,0.9762766679993438,0.9762766679993438,0.9762766679993438,41.35687989859811,41.35687989859811,41.35687989859811,41.35687989859811,165.42751959439244,3970.2604702654185,0.1541303803576894,5.1614394709116754e-05,0.31
1988-03-04,1988-03-15,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1988,3,4,1988.03,1987,6,156,23,0.09273277377105,0.0,0.0,0.66,3,Normal,49,9,9,9,107,183.0,0.1705028260993963,890.2959927204863,890.2959927204863,,4,222.5739981801216,222.5739981801216,222.5739981801216,222.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,957.2959927204864,990.0,968.1303588342644,21.86964116573563,0.531233091152395,0.262236794176389,989.2065301146712,0.3504823542855817,0.3504823542855817,0.3504823542855817,0.3504823542855817,20.72568892612123,20.72568892612123,20.72568892612123,20.72568892612123,,0.936381347776337,0.936381347776337,0.936381347776337,0.936381347776337,42.361843987677794,42.361843987677794,42.361843987677794,42.361843987677794,0.8627666799934377,0.8627666799934377,0.8627666799934377,0.8627666799934377,0.9762766679993438,0.9762766679993438,0.9762766679993438,0.9762766679993438,41.35687989859811,41.35687989859811,41.35687989859811,41.35687989859811,165.42751959439244,3970.2604702654185,0.1541303803576894,5.1614394709116754e-05,0.31
1988-03-05,1988-03-16,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1988,3,5,1988.03,1987,6,157,23,0.0907674364807319,22.746959378681822,0.0216524490116597,0.66,3,Normal,49,9,9,9,107,183.0,0.1741946298478573,867.5490333418047,867.5490333418047,,4,216.8872583354512,216.8872583354512,216.8872583354512,216.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,934.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5104193142976428,0.2440392266734438,989.2455414590288,0.3328127556731896,0.3328127556731896,0.3328127556731896,0.3328127556731896,20.85386031285296,20.85386031285296,20.85386031285296,20.85386031285296,,0.9353510767005472,0.9353510767005472,0.9353510767005472,0.9353510767005472,41.48908423737522,41.48908423737522,41.48908423737522,41.48908423737522,0.8449915323294342,0.8449915323294342,0.8449915323294342,0.8449915323294342,0.9744991532329434,0.9744991532329434,0.9744991532329434,0.9744991532329434,40.431077457732414,40.431077457732414,40.431077457732414,40.431077457732414,161.72430983092966,3881.383435942312,0.1539426573136556,5.178199464350176e-05,0.32
1988-03-06,1988-03-17,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1988,3,6,1988.03,1987,6,158,23,0.0907674364807319,0.0,0.0,0.66,3,Normal,49,9,9,9,107,183.0,0.1741946298478573,867.5490333418047,867.5490333418047,,4,216.8872583354512,216.8872583354512,216.8872583354512,216.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,934.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5104193142976428,0.2440392266734438,989.2455414590288,0.3328127556731896,0.3328127556731896,0.3328127556731896,0.3328127556731896,20.85386031285296,20.85386031285296,20.85386031285296,20.85386031285296,,0.9353510767005472,0.9353510767005472,0.9353510767005472,0.9353510767005472,41.48908423737522,41.48908423737522,41.48908423737522,41.48908423737522,0.8449915323294342,0.8449915323294342,0.8449915323294342,0.8449915323294342,0.9744991532329434,0.9744991532329434,0.9744991532329434,0.9744991532329434,40.431077457732414,40.431077457732414,40.431077457732414,40.431077457732414,161.72430983092966,3881.383435942312,0.1539426573136556,5.178199464350176e-05,0.32
1988-03-07,1988-03-18,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1988,3,7,1988.03,1987,6,159,23,0.0907674364807319,0.0,0.0,0.66,3,Normal,49,9,9,9,107,183.0,0.1741946298478573,867.5490333418047,867.5490333418047,,4,216.8872583354512,216.8872583354512,216.8872583354512,216.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,934.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5104193142976428,0.2440392266734438,989.2455414590288,0.3328127556731896,0.3328127556731896,0.3328127556731896,0.3328127556731896,20.85386031285296,20.85386031285296,20.85386031285296,20.85386031285296,,0.9353510767005472,0.9353510767005472,0.9353510767005472,0.9353510767005472,41.48908423737522,41.48908423737522,41.48908423737522,41.48908423737522,0.8449915323294342,0.8449915323294342,0.8449915323294342,0.8449915323294342,0.9744991532329434,0.9744991532329434,0.9744991532329434,0.9744991532329434,40.431077457732414,40.431077457732414,40.431077457732414,40.431077457732414,161.72430983092966,3881.383435942312,0.1539426573136556,5.178199464350176e-05,0.32
1988-03-08,1988-03-19,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1988,3,8,1988.03,1987,6,160,23,0.0901011685254177,7.711434667988442,0.0073946649773609,0.66,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1988-03-09,1988-03-20,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1988,3,9,1988.03,1987,6,161,23,0.0901011685254177,0.0,0.0,0.66,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1988-03-10,1988-03-21,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1988,3,10,1988.03,1987,6,162,24,0.0888019999990386,15.03667275901762,0.0146299466948175,0.66,3,Normal,49,9,9,9,107,183.0,0.1780500439198573,844.8009259147989,844.8009259147989,,4,211.2002314786997,211.2002314786997,211.2002314786997,211.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,911.8009259147988,990.0,967.9873743385892,22.01262566141065,0.489604486963077,0.2258407407318391,989.284554772305,0.3156006944360991,0.3156006944360991,0.3156006944360991,0.3156006944360991,20.981579739279557,20.981579739279557,20.981579739279557,20.981579739279557,,0.9343642095563252,0.9343642095563252,0.9343642095563252,0.9343642095563252,40.605743584018064,40.605743584018064,40.605743584018064,40.605743584018064,0.827000887658209,0.827000887658209,0.827000887658209,0.827000887658209,0.9727000887658208,0.9727000887658208,0.9727000887658208,0.9727000887658208,39.49721038857653,39.49721038857653,39.49721038857653,39.49721038857653,157.98884155430613,3791.732197303347,0.1537154108065114,5.194808383184304e-05,0.325
1988-03-11,1988-03-22,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1988,3,11,1988.03,1987,6,163,24,0.0907674364807319,22.74810742700605,0.0216535418195989,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
1988-03-12,1988-03-23,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1988,3,12,1988.03,1987,6,164,24,0.0915838158871372,9.448835722283777,0.0089140138844113,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
