Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1988-03-13,1988-03-24,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1988,3,13,1988.03,1987,6,165,24,0.0915838158871372,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1988-03-14,1988-03-25,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1988,3,14,1988.03,1987,6,166,24,0.0915838158871372,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1988-03-15,1988-03-26,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1988,3,15,1988.03,1987,6,167,24,0.09273277377105,13.298123656398046,0.0123899872417218,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1201905167585908,944.2959927204864,944.2959927204864,,4,236.0739981801216,236.0739981801216,236.0739981801216,236.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1000.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5705786753183886,0.305436794176389,989.1239845305053,0.3942086338852085,0.3942086338852085,0.3942086338852085,0.3942086338852085,20.59941706235556,20.59941706235556,20.59941706235556,20.59941706235556,,0.9385817224806582,0.9385817224806582,0.9385817224806582,0.9385817224806582,44.76245300918231,44.76245300918231,44.76245300918231,44.76245300918231,0.9116589207572772,0.9116589207572772,0.9116589207572772,0.9116589207572772,0.98,0.98,0.98,0.98,43.86720394899866,43.86720394899866,43.86720394899866,43.86720394899866,175.46881579599466,4211.251579103871,0.1634859507406091,5.161658854517364e-05,0.31
1988-03-16,1988-03-27,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1988,3,16,1988.03,1987,6,168,24,0.093315514734791,6.7446870803362335,0.0062448454085822,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1988-03-17,1988-03-28,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1988,3,17,1988.03,1987,6,169,25,0.0938670765659718,6.383817490518367,0.0058759881670879,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1988-03-18,1988-03-29,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1988,3,18,1988.03,1987,6,170,25,0.0938670765659718,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1988-03-19,1988-03-30,1192.4734,0.9195163786021252,1096.498822347363,0.301,1988,3,19,1988.03,1987,6,171,25,0.0947374982508122,10.07432505602219,0.0091877208171143,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1988-03-20,1988-03-31,1210.671,0.922658798487674,1117.0362502238706,0.296,1988,3,20,1988.03,1987,6,172,25,0.0965119320193424,20.53742787650731,0.0183856413544245,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1154841662248172,988.0362502238706,988.0362502238706,,4,247.0090625559677,247.0090625559677,247.0090625559677,247.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1044.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6164641901523031,0.3404290001790965,989.0431068096684,0.4316317189458868,0.4316317189458868,0.4316317189458868,0.4316317189458868,20.34364687573332,20.34364687573332,20.34364687573332,20.34364687573332,,0.9397342816979252,0.9397342816979252,0.9397342816979252,0.9397342816979252,46.3111393855165,46.3111393855165,46.3111393855165,46.3111393855165,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.98,0.98,0.98,0.98,45.38491659780617,45.38491659780617,45.38491659780617,45.38491659780617,181.53966639122467,4356.951993389392,0.162519046588543,5.103829449298803e-05,0.295
1988-03-21,1988-04-01,1229.0427,0.91756512366433,1127.726717014242,0.293,1988,3,21,1988.03,1987,6,173,25,0.0974355883500305,10.690466790371373,0.0094796608336772,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1988-03-22,1988-04-02,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1988,3,22,1988.03,1987,6,174,25,0.0978285134948028,4.547744731160492,0.0040164685196115,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.113929974011024,1003.2744617454024,1003.2744617454024,,4,250.81861543635063,250.81861543635063,250.81861543635063,250.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1059.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6387951453683678,0.3542568002690232,989.0069480543626,0.4450142709534082,0.4450142709534082,0.4450142709534082,0.4450142709534082,20.24621404649505,20.24621404649505,20.24621404649505,20.24621404649505,,0.9398142842992286,0.9398142842992286,0.9398142842992286,0.9398142842992286,46.804146624799046,46.804146624799046,46.804146624799046,46.804146624799046,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.98,0.98,0.98,0.98,45.86806369230306,45.86806369230306,45.86806369230306,45.86806369230306,183.47225476921224,4403.334114461094,0.162038676105429,5.079817852136573e-05,0.29
1988-03-23,1988-04-03,1247.589,0.9151467263536076,1141.726989184771,0.287,1988,3,23,1988.03,1987,6,175,25,0.0986452118655642,9.452527439368398,0.008279148630898,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1129867308226724,1012.7269891847708,1012.7269891847708,,4,253.18174729619275,253.18174729619275,253.18174729619275,253.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1068.726989184771,990.0,968.345427680295,21.65457231970504,0.6526474249898242,0.3665450859402021,988.98080748907,0.4534270203744461,0.4534270203744461,0.4534270203744461,0.4534270203744461,20.1819527884006,20.1819527884006,20.1819527884006,20.1819527884006,,0.9398482186997488,0.9398482186997488,0.9398482186997488,0.9398482186997488,47.09686515992029,47.09686515992029,47.09686515992029,47.09686515992029,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.98,0.98,0.98,0.98,46.15492785672188,46.15492785672188,46.15492785672188,46.15492785672188,184.61971142688756,4430.873074245301,0.1617021522445675,5.0638774044540505e-05,0.285
1988-03-24,1988-04-04,1266.3107,0.909265330658498,1151.4124173518942,0.285,1988,3,24,1988.03,1987,6,176,26,0.0994820328592036,9.685428167123291,0.0084117801937541,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1120363112781812,1022.4124173518942,1022.4124173518942,,4,255.60310433797355,255.60310433797355,255.60310433797355,255.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1078.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6668410107884482,0.3791361425574624,988.954022846654,0.4621073618769831,0.4621073618769831,0.4621073618769831,0.4621073618769831,20.116047887385424,20.116047887385424,20.116047887385424,20.116047887385424,,0.939876555748042,0.939876555748042,0.939876555748042,0.939876555748042,47.393447472473945,47.393447472473945,47.393447472473945,47.393447472473945,0.965243329378288,0.965243329378288,0.965243329378288,0.965243329378288,0.98,0.98,0.98,0.98,46.44557852302447,46.44557852302447,46.44557852302447,46.44557852302447,185.78231409209783,4458.775538210349,0.1613516679969234,5.0474933092635e-05,0.285
1988-03-25,1988-04-05,1275.7375,0.914516856089578,1166.683447695578,0.283,1988,3,25,1988.03,1987,6,177,26,0.1008014498808979,15.271030343683831,0.0130892663077092,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1105698381637277,1037.683447695578,1037.683447695578,,4,259.4208619238945,259.4208619238945,259.4208619238945,259.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1093.683447695578,990.0,968.423862264186,21.57613773581386,0.6892200606018797,0.3989884820042514,988.911791457394,0.4760803546414539,0.4760803546414539,0.4760803546414539,0.4760803546414539,20.011848838566262,20.011848838566262,20.011848838566262,20.011848838566262,,0.93990761520887,0.93990761520887,0.93990761520887,0.93990761520887,47.85375033879254,47.85375033879254,47.85375033879254,47.85375033879254,0.974618133172964,0.974618133172964,0.974618133172964,0.974618133172964,0.98,0.98,0.98,0.98,46.896675332016684,46.896675332016684,46.896675332016684,46.896675332016684,187.58670132806677,4502.080831873602,0.1607862884303246,5.021513752704735e-05,0.285
1988-03-26,1988-04-06,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1988,3,26,1988.03,1987,6,178,26,0.1021894809402341,16.065174297872776,0.0135829152527744,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1988-03-27,1988-04-07,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1988,3,27,1988.03,1987,6,179,26,0.1021894809402341,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1988-03-28,1988-04-08,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1988,3,28,1988.03,1987,6,180,26,0.1021894809402341,0.0,0.0,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1988-03-29,1988-04-09,1323.5347,0.9063317221724048,1199.561484005937,0.273,1988,3,29,1988.03,1987,6,181,26,0.1036421122181129,16.81286201248622,0.0140158401521359,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1075392980851672,1070.561484005937,1070.561484005937,,4,267.64037100148425,267.64037100148425,267.64037100148425,267.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1126.561484005937,990.0,968.5271932354472,21.47280676455273,0.7374014338162718,0.4417299292077181,988.820868636976,0.5066806023856104,0.5066806023856104,0.5066806023856104,0.5066806023856104,19.786994799143237,19.786994799143237,19.786994799143237,19.786994799143237,,0.9396318085501736,0.9396318085501736,0.9396318085501736,0.9396318085501736,48.800904610237865,48.800904610237865,48.800904610237865,48.800904610237865,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.9939084442003638,0.98,0.98,0.98,0.98,47.824886518033104,47.824886518033104,47.824886518033104,47.824886518033104,191.2995460721324,4591.189105731178,0.1594745651830095,4.963634839446537e-05,0.275
1988-03-30,1988-04-10,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1988,3,30,1988.03,1987,6,182,26,0.1076613433446157,46.51887877896775,0.0373321658604756,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.1035246231725326,1117.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,17.080362784904764,5.428642435512368,1.059247304490218,0.9268413914289408,0.7944354783676635,8.871196175105576,46.428642435512366,9.059247304490215,7.92684139142894,6.794435478367664,75.87119617510558,1163.4147311314316,990.0,968.6733954258954,21.32660457410464,0.7914083105395089,0.48,988.7285916894604,0.5349,0.5349,0.5349,0.5349,19.520296263565108,19.520296263565108,19.520296263565108,19.520296263565108,,0.9386933243423232,0.9386933243423232,0.9386933243423232,0.9386933243423232,49.41758607656907,49.41758607656907,49.41758607656907,49.41758607656907,1.0064681481989628,1.0064681481989628,1.0064681481989628,1.0064681481989628,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1988-03-31,1988-04-11,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1988,3,31,1988.03,1987,6,183,27,0.1121034335185609,51.41308071695811,0.0396249252544945,0.81,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1988-04-01,1988-04-12,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1988,4,1,1988.04,1987,7,184,27,0.1121034335185609,0.0,0.0,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1140660869935159,1149.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,49.493443501862885,15.048682145836688,3.67856674676008,3.3441515879637085,3.3441515879637085,24.077891433338703,60.048682145836686,14.67856674676008,13.344151587963708,13.344151587963708,96.0778914333387,1188.0714004805604,990.0,968.834979393863,21.165020606136977,0.827541617800318,0.48,988.6924583821996,0.5349,0.5349,0.5349,0.5349,19.32257898833665,19.32257898833665,19.32257898833665,19.32257898833665,,0.9380764464436104,0.9380764464436104,0.9380764464436104,0.9380764464436104,48.88489833347644,48.88489833347644,48.88489833347644,48.88489833347644,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.98,0.98,0.98,0.98,47.90720036680691,47.90720036680691,47.90720036680691,47.90720036680691,191.62880146722765,4599.091235213464,0.1476915374231349,4.8391111481623146e-05,0.26
1988-04-02,1988-04-13,1442.8091,0.9395485585172468,1355.589210120566,0.252,1988,4,2,1988.04,1987,7,185,27,0.1171229077544169,58.09576661870301,0.0428564687480331,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1988-04-03,1988-04-14,1442.8091,0.9395485585172468,1355.589210120566,0.252,1988,4,3,1988.04,1987,7,186,27,0.1171229077544169,0.0,0.0,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1988-04-04,1988-04-15,1442.8091,0.9395485585172468,1355.589210120566,0.252,1988,4,4,1988.04,1987,7,187,27,0.1171229077544169,0.0,0.0,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1988-04-05,1988-04-16,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1988,4,5,1988.04,1987,7,188,27,0.1241565629677216,81.4080464502865,0.0566514974736645,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.1029925417903556,1288.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,188.9972565708524,55.0,7.0,12.770084903435974,12.770084903435974,101.45708676398048,100.0,18.0,22.77008490343597,22.77008490343597,173.45708676398047,1240.770084903436,990.0,969.2810680596904,20.71893194030952,0.9205131869280682,0.48,988.599486813072,0.5349,0.5349,0.5349,0.5349,18.78351875338148,18.78351875338148,18.78351875338148,18.78351875338148,,0.9363880840731518,0.9363880840731518,0.9363880840731518,0.9363880840731518,47.435581034750165,47.435581034750165,47.435581034750165,47.435581034750165,0.966101446736256,0.966101446736256,0.966101446736256,0.966101446736256,0.98,0.98,0.98,0.98,46.48686941405517,46.48686941405517,46.48686941405517,46.48686941405517,185.94747765622063,4462.739463749296,0.129400022725132,4.695643375157088e-05,0.24
1988-04-06,1988-04-17,1590.2593,0.9608539838546808,1528.006983766956,0.227,1988,4,6,1988.04,1987,7,189,27,0.132019803397465,91.00972719610355,0.0595610675624921,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0968581960503475,1380.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,280.00698376695595,55.000000000000014,7.0,15.0,18.919390795064597,184.08759297189133,100.0,18.0,25.0,28.919390795064597,256.0875929718913,1243.0,990.0,969.5750994860164,20.42490051398363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.483711101465357,18.483711101465357,18.483711101465357,18.483711101465357,,0.935443689969616,0.935443689969616,0.935443689969616,0.935443689969616,46.63137430619677,46.63137430619677,46.63137430619677,46.63137430619677,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.98,0.98,0.98,0.98,45.698746820072834,45.698746820072834,45.698746820072834,45.698746820072834,182.7949872802913,4387.079694726992,0.1196296805068597,4.616035032330589e-05,0.225
1988-04-07,1988-04-18,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1988,4,7,1988.04,1987,7,190,28,0.1390624920088006,81.51259966823659,0.050644055845698,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0919529041604601,1461.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,361.5195834351923,55.000000000000014,6.9999999999999964,14.999999999999996,24.42699888075624,260.0925845544361,100.0,18.0,25.0,34.426998880756244,332.0925845544361,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1988-04-08,1988-04-19,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1988,4,8,1988.04,1987,7,191,28,0.1475565289640575,98.31061290806588,0.0575646297381114,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0866596692791192,1559.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,459.8301963432584,55.0,7.0,15.000000000000004,31.069607861030978,351.76058848222755,100.0,18.0,25.0,41.069607861030974,423.7605884822276,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1988-04-09,1988-04-20,1816.8359,0.9916635128780744,1801.689870916998,0.196,1988,4,9,1988.04,1987,7,192,28,0.1556660048472286,93.85967457373955,0.0520953556374095,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0821451029886032,1653.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,553.689870916998,55.0,7.0,15.0,37.41147776466202,439.278393152336,100.0,18.0,25.0,47.41147776466202,511.278393152336,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1988-04-10,1988-04-21,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1988,4,10,1988.04,1987,7,193,28,0.1643442110994695,100.4422019935296,0.0528050619743974,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0778074257343967,1754.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,654.1320729105275,55.0,7.0,15.0,44.19811303449511,532.9339598760324,100.0,18.0,25.0,54.19811303449511,604.9339598760324,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1988-04-11,1988-04-22,1986.9064,1.008700287979832,2004.1930578689712,0.176,1988,4,11,1988.04,1987,7,194,28,0.1731622801998791,102.06098495844368,0.050923729407068,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0738451814404377,1856.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,756.1930578689712,55.0,6.999999999999993,15.0,51.09412553168725,628.098932337284,100.0,18.0,25.0,61.09412553168725,700.098932337284,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1988-04-12,1988-04-23,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1988,4,12,1988.04,1987,7,195,28,0.1809853641329886,90.5449529295083,0.043224953413145,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0706532269128896,1946.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,846.7380107984795,55.0,7.0,15.0,57.21202775665402,712.5259830418255,100.0,18.0,25.0,67.21202775665402,784.5259830418255,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1988-04-13,1988-04-24,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1988,4,13,1988.04,1987,7,196,28,0.1862100539076203,60.47094646564483,0.0280580434030898,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0686708356055994,2007.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,907.2089572641244,55.0,7.0,15.000000000000009,61.297902517846246,768.9110547462781,100.0,18.0,25.0,71.29790251784624,840.9110547462781,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1988-04-14,1988-04-25,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1988,4,14,1988.04,1987,7,197,29,0.1919761219187651,66.73689827713906,0.0300353395699113,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0666082837396356,2073.9458555412634,1100.0,,4,275.0,275.0,275.0,275.0,973.9458555412634,55.0,7.0,15.0,65.80715240143672,831.1387031398268,100.0,18.0,25.0,75.80715240143672,903.1387031398268,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1988-04-15,1988-04-26,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1988,4,15,1988.04,1987,7,198,29,0.1957838205836959,44.070586399662254,0.0194484848317844,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0653128535436541,2118.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,1018.0164419409256,55.0,7.0,15.0,68.78489472573823,872.2315472151876,100.0,18.0,25.0,78.78489472573823,944.2315472151876,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1988-04-16,1988-04-27,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1988,4,16,1988.04,1987,7,199,29,0.1996170700116807,44.36631282389772,0.019203014189921,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0640586498902711,2162.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1062.3827547648234,55.0,7.0,15.0,70.0,915.3827547648234,100.0,18.0,25.0,80.0,987.3827547648234,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1988-04-17,1988-04-28,2342.4819,1.0013569424535649,2345.660513136817,0.138,1988,4,17,1988.04,1987,7,200,29,0.2026650683350209,35.27775837199352,0.0150395840209703,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0630952344429764,2197.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1097.660513136817,55.0,7.0,15.0,70.0,950.6605131368168,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1988-04-18,1988-04-29,2384.2857,1.004803744062384,2395.739198274402,0.132,1988,4,18,1988.04,1987,7,201,29,0.2069918667309084,50.07868513758513,0.0209032290216129,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0617763403072425,2247.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1147.739198274402,55.0,7.0,15.0,70.0,1000.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1988-04-19,1988-04-30,2384.2857,1.004803744062384,2395.739198274402,0.132,1988,4,19,1988.04,1987,7,202,29,0.2069918667309084,0.0,0.0,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0617763403072425,2247.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1147.739198274402,55.0,7.0,15.0,70.0,1000.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1988-04-20,1988-05-01,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1988,4,20,1988.04,1987,7,203,29,0.2083145451446814,15.308777937188554,0.0063494289986061,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.061384095820668,2263.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1163.0479762115906,55.0,7.0,15.0,70.0,1016.0479762115908,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1988-04-21,1988-05-02,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1988,4,21,1988.04,1987,7,204,30,0.2083145451446814,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.0900023567100335,2194.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1094.0479762115906,46.0,5.0,11.0,61.0,971.0479762115904,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1988-04-22,1988-05-03,2412.4143,1.0045395565552413,2423.365591149523,0.13,1988,4,22,1988.04,1987,7,205,30,0.2093787870753188,12.317614937932374,0.0050828545981333,0.68,3,Normal,54,13,14,19,117,217.0,0.089544887817387,2206.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1106.365591149523,46.0,5.0,11.0,61.0,983.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1988-04-23,1988-05-04,2412.4143,1.0045395565552413,2423.365591149523,0.13,1988,4,23,1988.04,1987,7,206,30,0.2093787870753188,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.089544887817387,2206.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1106.365591149523,46.0,5.0,11.0,61.0,983.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1988-04-24,1988-05-05,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1988,4,24,1988.04,1987,7,207,30,0.2116912061044961,26.76410913399741,0.0109235478966278,0.68,3,Normal,54,13,14,19,117,217.0,0.0885667399464157,2233.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1133.1297002835204,46.0,5.0,11.0,61.0,1010.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1988-04-25,1988-05-06,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1988,4,25,1988.04,1987,7,208,30,0.2131871181572089,17.313796906397332,0.007016897013494,0.68,3,Normal,54,13,14,19,117,217.0,0.0879452762533908,2250.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1150.4434971899177,46.0,5.0,11.0,61.0,1027.4434971899177,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1988-04-26,1988-05-07,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1988,4,26,1988.04,1987,7,209,30,0.2083145451446814,56.39552097832711,0.0233904598891224,0.68,3,Normal,54,13,14,19,117,217.0,0.0900023567100335,2194.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1094.0479762115906,46.0,5.0,11.0,61.0,971.0479762115904,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1988-04-27,1988-05-08,2342.4819,1.0013569424535649,2345.660513136817,0.138,1988,4,27,1988.04,1987,7,210,30,0.2026650683350209,65.38746307477368,0.0278759277860426,0.68,3,Normal,54,13,14,19,117,217.0,0.092511255906256,2128.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1028.660513136817,45.99999999999997,4.999999999999993,11.0,61.0,905.6605131368168,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
