Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1988-04-28,1988-05-09,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1988,4,28,1988.04,1987,7,211,31,0.1996170700116807,35.27775837199352,0.0152692268409805,0.68,3,Normal,54,13,14,19,117,217.0,0.0939238312580326,2093.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,993.3827547648234,46.0,5.000000000000007,11.0,61.0,870.3827547648234,100.0,18.0,25.0,80.0,987.3827547648234,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1988-04-29,1988-05-10,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1988,4,29,1988.04,1987,7,212,31,0.1957838205836959,44.36631282389772,0.0195789898090484,0.68,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1988-04-30,1988-05-11,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1988,4,30,1988.04,1987,7,213,31,0.1957838205836959,0.0,0.0,0.68,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1988-05-01,1988-05-12,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1988,5,1,1988.05,1987,8,214,31,0.1919761219187651,44.070586399662254,0.0198342305640596,0.67,3,Normal,55,13,13,17,178,276.0,0.1242154480549962,1945.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,845.9458555412634,45.0,5.0,12.0,52.10536066739666,731.8404948738668,100.0,18.0,25.0,69.10536066739667,909.8404948738668,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1988-05-02,1988-05-13,2193.1616,1.0110393405717577,2217.372657831301,0.154,1988,5,2,1988.05,1987,8,215,31,0.1915809976366244,4.573197709962642,0.0020624398401464,0.67,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1988-05-03,1988-05-14,2166.6756,1.0097605349112566,2187.823512835168,0.156,1988,5,3,1988.05,1987,8,216,31,0.1890279515089585,29.54914499613277,0.0135061831188752,0.67,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1988-05-04,1988-05-15,2153.5086,1.007296810227308,2169.222343577076,0.159,1988,5,4,1988.05,1987,8,217,31,0.1874208104850593,18.60116925809189,0.0085750404116796,0.67,3,Normal,55,13,13,17,178,276.0,0.127234536753329,1893.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,793.2223435770761,45.0,5.0,12.0,48.85789797395034,682.3644456031257,100.0,18.0,25.0,65.85789797395034,860.3644456031257,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1988-05-05,1988-05-16,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1988,5,5,1988.05,1987,8,218,32,0.1862100539076203,14.013386312951754,0.0065021009984761,0.67,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1988-05-06,1988-05-17,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1988,5,6,1988.05,1987,8,219,32,0.1825374058043389,42.5075011953868,0.0201199753392908,0.67,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1988-05-07,1988-05-18,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1988,5,7,1988.05,1987,8,220,32,0.1825374058043389,0.0,0.0,0.67,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1988-05-08,1988-05-19,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1988,5,8,1988.05,1987,8,221,32,0.1809853641329886,17.963445270258035,0.0085755092893028,0.67,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1988-05-09,1988-05-20,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1988,5,9,1988.05,1987,8,222,32,0.1809853641329886,0.0,0.0,0.67,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1988-05-10,1988-05-21,2024.6043,1.0084233130046596,2041.65817572948,0.172,1988,5,10,1988.05,1987,8,223,32,0.176399266383027,53.0798350689995,0.0259983946872175,0.67,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1988-05-11,1988-05-22,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1988,5,11,1988.05,1987,8,224,32,0.1745137758899003,21.822806633411343,0.0108042501717244,0.65,3,Normal,55,13,13,17,178,276.0,0.1366447999786821,1743.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,643.8353690960687,45.0,5.0,12.0,39.65652635736655,542.1788427387021,100.0,18.0,25.0,56.65652635736655,720.1788427387021,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1988-05-12,1988-05-23,1962.022,1.0050074595714835,1971.8467458433613,0.179,1988,5,12,1988.05,1987,8,225,33,0.1703675588408663,47.98862325270738,0.0243368929932648,0.65,3,Normal,55,13,13,17,178,276.0,0.1399703098538494,1695.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,595.8467458433613,45.0,5.0,12.0,36.70070535991719,497.1460404834441,100.0,18.0,25.0,53.70070535991719,675.146040483444,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1988-05-13,1988-05-24,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1988,5,13,1988.05,1987,8,226,33,0.1686989780057691,19.31227818399612,0.0098908769621603,0.65,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1988-05-14,1988-05-25,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1988,5,14,1988.05,1987,8,227,33,0.1655891767819477,35.993069720155525,0.0187802203275429,0.65,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1988-05-15,1988-05-26,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1988,5,15,1988.05,1987,8,228,33,0.1643442110994695,14.409325028682131,0.007575354642243,0.65,3,Normal,55,13,13,17,178,276.0,0.1451003344776588,1626.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,526.1320729105275,45.000000000000014,5.000000000000004,12.000000000000004,32.40668565028612,431.72538726024135,100.0,18.0,25.0,49.40668565028612,609.7253872602414,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1988-05-16,1988-05-27,1864.4507,0.9977817706837708,1860.314920798596,0.19,1988,5,16,1988.05,1987,8,229,33,0.1607312091569987,41.8171521119316,0.0224785339537997,0.65,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1988-05-17,1988-05-28,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1988,5,17,1988.05,1987,8,230,33,0.1586108461702685,24.541238272339346,0.0133683353813894,0.65,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1988-05-18,1988-05-29,1828.6668,0.9885857895968824,1807.794012387604,0.195,1988,5,18,1988.05,1987,8,231,33,0.1561934026702889,27.97967013865264,0.0154772446124539,0.65,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1988-05-19,1988-05-30,1816.8359,0.9916635128780744,1801.689870916998,0.196,1988,5,19,1988.05,1987,8,232,34,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.65,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1988-05-20,1988-05-31,1793.3188,0.9856727560705408,1767.625484109115,0.199,1988,5,20,1988.05,1987,8,233,34,0.1527228418270275,34.06438680788301,0.0192712693464314,0.65,3,Normal,55,13,13,17,178,276.0,0.1561416728154404,1491.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,391.62548410911495,45.000000000000014,5.0,12.0,24.12185952845998,305.503624580655,100.0,18.0,25.0,41.12185952845998,483.503624580655,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1988-05-21,1988-06-01,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1988,5,21,1988.05,1987,8,234,34,0.1508515357247095,21.65863544349577,0.0124049522819111,0.67,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1988-05-22,1988-06-02,1746.8622,0.982614654600295,1716.4923972873114,0.205,1988,5,22,1988.05,1987,8,235,34,0.1483049431256237,29.474451378307773,0.0171713264940108,0.67,3,Normal,55,13,13,17,178,276.0,0.1607930221166032,1440.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,340.4923972873114,45.0,5.0,12.0,20.9723578039286,257.5200394833828,100.0,18.0,25.0,37.9723578039286,435.5200394833828,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1988-05-23,1988-06-03,1746.8622,0.982614654600295,1716.4923972873114,0.205,1988,5,23,1988.05,1987,8,236,34,0.1483049431256237,0.0,0.0,0.67,3,Normal,55,13,13,17,178,276.0,0.1607930221166032,1440.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,340.4923972873114,45.0,5.0,12.0,20.9723578039286,257.5200394833828,100.0,18.0,25.0,37.9723578039286,435.5200394833828,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1988-05-24,1988-06-04,1723.9214,0.982538593168556,1693.8193070891668,0.208,1988,5,24,1988.05,1987,8,237,34,0.146345988132504,22.673090198144337,0.0133857785793622,0.67,3,Normal,55,13,13,17,178,276.0,0.1629453619077626,1417.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,317.81930708916684,45.00000000000001,5.0,12.0,19.575826885926944,236.2434802032399,100.0,18.0,25.0,36.57582688592694,414.2434802032399,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1988-05-25,1988-06-05,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1988,5,25,1988.05,1987,8,238,34,0.1434000921883485,34.09601787217025,0.0205431942141726,0.67,3,Normal,55,13,13,17,178,276.0,0.1662927801237324,1383.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,283.7232892169968,45.0,5.0,12.0,17.47570984307589,204.24757937392087,100.0,18.0,25.0,34.47570984307589,382.24757937392087,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1988-05-26,1988-06-06,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1988,5,26,1988.05,1987,8,239,35,0.1409534525110131,28.31758885804902,0.0173577846711081,0.67,3,Normal,55,13,13,17,178,276.0,0.1691792543934801,1355.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,255.4057003589478,45.0,5.000000000000002,12.000000000000002,15.73151052935548,177.6741898295923,100.0,18.0,25.0,32.73151052935548,355.6741898295923,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1988-05-27,1988-06-07,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1988,5,27,1988.05,1987,8,240,35,0.1390624920088006,21.886116923755253,0.0135979189995587,0.67,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1988-05-28,1988-06-08,1612.0655,0.96221627423111,1551.1556592265113,0.223,1988,5,28,1988.05,1987,8,241,35,0.1340198489571705,58.36392420868128,0.0376260911414813,0.67,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1988-05-29,1988-06-09,1590.2593,0.9608539838546808,1528.006983766956,0.227,1988,5,29,1988.05,1987,8,242,35,0.132019803397465,23.148675459555307,0.0151495874727532,0.67,3,Normal,55,13,13,17,178,276.0,0.1806274466884859,1252.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,152.00698376695595,30.291246765154263,5.0,7.159749235400099,9.362749000138592,100.193238766263,85.29124676515427,18.0,20.1597492354001,26.362749000138592,278.193238766263,1223.4509960005544,990.0,969.5750994860164,20.42490051398363,0.8793889203530552,0.48,988.6406110796468,0.5349,0.5349,0.5349,0.5349,18.530611593630503,18.530611593630503,18.530611593630503,18.530611593630503,,0.935591426519936,0.935591426519936,0.935591426519936,0.935591426519936,46.75707983860768,46.75707983860768,46.75707983860768,46.75707983860768,0.952282685104026,0.952282685104026,0.952282685104026,0.952282685104026,0.98,0.98,0.98,0.98,45.821938241835525,45.821938241835525,45.821938241835525,45.821938241835525,183.2877529673421,4398.90607121621,0.1199521696658005,4.6284786102864165e-05,0.225
1988-05-30,1988-06-10,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1988,5,30,1988.05,1987,8,243,35,0.1289885684885815,35.083737371336376,0.023500027517181,0.67,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1988-05-31,1988-06-11,1536.5597,0.94671130256109,1454.6784350498776,0.236,1988,5,31,1988.05,1987,8,244,35,0.1256842167883094,38.24481134574194,0.0262909041780292,0.67,3,Normal,55,13,13,17,178,276.0,0.1897326538634887,1178.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,78.67843504987763,15.67867365124373,3.7058683175667,3.7058683175667,4.846135492202608,50.74188927129789,70.67867365124373,16.7058683175667,16.7058683175667,21.84613549220261,228.7418892712979,1204.0904102863772,990.0,969.3381918670842,20.66180813291578,0.8510167999156162,0.48,988.6689832000844,0.5349,0.5349,0.5349,0.5349,18.795891333000093,18.795891333000093,18.795891333000093,18.795891333000093,,0.9364270576989504,0.9364270576989504,0.9364270576989504,0.9364270576989504,47.46880216617018,47.46880216617018,47.46880216617018,47.46880216617018,0.9667780481908388,0.9667780481908388,0.9667780481908388,0.9667780481908388,0.98,0.98,0.98,0.98,46.51942612284677,46.51942612284677,46.51942612284677,46.51942612284677,186.0777044913871,4465.8649077932905,0.1279167271665829,4.698931931600684e-05,0.235
1988-06-01,1988-06-12,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1988,6,1,1988.06,1987,9,245,35,0.1241565629677216,17.681178479025217,0.0123042534689442,0.62,3,Normal,53,12,12,13,120,210.0,0.146138066053883,1226.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,126.9972565708524,32.051688563119896,5.999999999999998,7.256986089762995,7.861734930576579,73.82684698739294,85.0516885631199,18.0,19.256986089763,20.861734930576574,193.8268469873929,1222.308674652883,990.0,969.2810680596904,20.71893194030952,0.877714896677694,0.48,988.6422851033224,0.5349,0.5349,0.5349,0.5349,18.826317043631768,18.826317043631768,18.826317043631768,18.826317043631768,,0.93652289868744,0.93652289868744,0.93652289868744,0.93652289868744,47.5505081186026,47.5505081186026,47.5505081186026,47.5505081186026,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.98,0.98,0.98,0.98,46.59949795623055,46.59949795623055,46.59949795623055,46.59949795623055,186.3979918249222,4473.551803798133,0.1297135335315316,4.707019995578843e-05,0.24
1988-06-02,1988-06-13,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1988,6,2,1988.06,1987,9,246,36,0.1209273864249316,37.374728504514,0.0267034345011218,0.62,3,Normal,53,12,12,13,120,210.0,0.1500404543288735,1189.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,89.62252806633842,22.619018988171124,5.121287318076481,5.121287318076481,5.548061261249521,51.21287318076481,75.61901898817112,17.121287318076483,17.121287318076483,18.54806126124952,171.2128731807648,1209.861593624324,990.0,969.1603189368298,20.839681063170246,0.859474225282188,0.48,988.6605257747178,0.5349,0.5349,0.5349,0.5349,18.965306837888072,18.965306837888072,18.965306837888072,18.965306837888072,,0.9369607165393474,0.9369607165393474,0.9369607165393474,0.9369607165393474,47.92395477466159,47.92395477466159,47.92395477466159,47.92395477466159,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.98,0.98,0.98,0.98,46.96547567916836,46.96547567916836,46.96547567916836,46.96547567916836,187.86190271667343,4508.6856652001625,0.1342232630223634,4.7439874423402384e-05,0.245
1988-06-03,1988-06-14,1463.3217,0.94550510416192,1383.5781363808978,0.248,1988,6,3,1988.06,1987,9,247,36,0.1195411509833096,16.044391685440587,0.0115963032831732,0.62,3,Normal,53,12,12,13,120,210.0,0.1517803689420163,1173.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,73.57813638089783,18.5697201342266,4.204464936051305,4.204464936051305,4.55483701405558,42.04464936051304,71.5697201342266,16.204464936051306,16.204464936051306,17.55483701405558,162.04464936051303,1203.9786500063292,990.0,969.108483209846,20.89151679015401,0.8508530199467425,0.48,988.6691469800533,0.5349,0.5349,0.5349,0.5349,19.02576377020727,19.02576377020727,19.02576377020727,19.02576377020727,,0.9371503829630466,0.9371503829630466,0.9371503829630466,0.9371503829630466,48.08645709895112,48.08645709895112,48.08645709895112,48.08645709895112,0.979357578390043,0.979357578390043,0.979357578390043,0.979357578390043,0.98,0.98,0.98,0.98,47.124727956972094,47.124727956972094,47.124727956972094,47.124727956972094,188.4989118278884,4523.973883869321,0.1362401637257404,4.7600735310072825e-05,0.25
1988-06-04,1988-06-15,1442.8091,0.9395485585172468,1355.589210120566,0.252,1988,6,4,1988.06,1987,9,248,36,0.1171229077544169,27.988926260331937,0.0206470559453941,0.62,3,Normal,53,12,12,13,120,210.0,0.1549141867109746,1145.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,45.589210120565895,11.505848268523772,2.605097721175194,2.605097721175194,2.8221891979397937,26.05097721175194,64.50584826852378,14.605097721175197,14.605097721175197,15.822189197939794,146.05097721175193,1193.716043710874,990.0,969.0180574480818,20.981942551918223,0.8358136039850934,0.48,988.6841863960148,0.5349,0.5349,0.5349,0.5349,19.13122894793309,19.13122894793309,19.13122894793309,19.13122894793309,,0.9374794343175512,0.9374794343175512,0.9374794343175512,0.9374794343175512,48.36999156526927,48.36999156526927,48.36999156526927,48.36999156526927,0.9851322111052804,0.9851322111052804,0.9851322111052804,0.9851322111052804,0.98,0.98,0.98,0.98,47.40259173396388,47.40259173396388,47.40259173396388,47.40259173396388,189.61036693585552,4550.648806460533,0.1398730275516073,4.788140579188271e-05,0.25
1988-06-05,1988-06-16,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1988,6,5,1988.06,1987,9,249,36,0.1147139975053083,27.88090566097844,0.0209992703723629,0.62,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1988-06-06,1988-06-17,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1988,6,6,1988.06,1987,9,250,36,0.1147139975053083,0.0,0.0,0.62,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1988-06-07,1988-06-18,1392.323,0.9273803807430936,1291.2130338573666,0.261,1988,6,7,1988.06,1987,9,251,36,0.1115608061252764,36.4952706022209,0.0282643294679229,0.62,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1988-06-08,1988-06-19,1342.9646,0.905877929951145,1216.5619918456675,0.269,1988,6,8,1988.06,1987,9,252,36,0.1051109560954656,74.65104201169902,0.0613623000817612,0.62,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1988-06-09,1988-06-20,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1988,6,9,1988.06,1987,9,253,37,0.1032737759922177,21.26365860240708,0.0177894154212625,0.62,3,Normal,53,12,12,13,120,210.0,0.1756883567554193,985.2983332432603,985.2983332432603,,4,246.32458331081511,246.32458331081511,246.32458331081511,246.32458331081511,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1062.2983332432605,990.0,968.5137947616216,21.48620523837837,0.643226501298976,0.3382386665946083,989.0185348321064,0.4292360415878529,0.4292360415878529,0.4292360415878529,0.4292360415878529,20.075504028896933,20.075504028896933,20.075504028896933,20.075504028896933,,0.9391423249101716,0.9391423249101716,0.9391423249101716,0.9391423249101716,45.54537976707955,45.54537976707955,45.54537976707955,45.54537976707955,0.9276044759079338,0.9276044759079338,0.9276044759079338,0.9276044759079338,0.98,0.98,0.98,0.98,44.63447217173796,44.63447217173796,44.63447217173796,44.63447217173796,178.53788868695185,4284.909328486844,0.1493668013428216,5.033384944979248e-05,0.275
1988-06-10,1988-06-21,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1988,6,10,1988.06,1987,9,254,37,0.1012798148848309,23.07825355771729,0.019687645654311,0.62,3,Normal,53,12,12,13,120,210.0,0.1791472468688081,962.2200796855432,962.2200796855432,,4,240.5550199213858,240.5550199213858,240.5550199213858,240.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6094062956971467,0.3197760637484345,989.0708176405544,0.4093092685295671,0.4093092685295671,0.4093092685295671,0.4093092685295671,20.2202452644417,20.2202452644417,20.2202452644417,20.2202452644417,,0.93860347697239,0.93860347697239,0.93860347697239,0.93860347697239,44.77356767920987,44.77356767920987,44.77356767920987,44.77356767920987,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.98,0.98,0.98,0.98,43.87809632562567,43.87809632562567,43.87809632562567,43.87809632562567,175.51238530250268,4212.297247260064,0.1497264791348611,5.0667660539508894e-05,0.28
1988-06-11,1988-06-22,1275.7375,0.914516856089578,1166.683447695578,0.283,1988,6,11,1988.06,1987,9,255,37,0.1008014498808979,5.536631989965144,0.0047456163031206,0.59,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1988-06-12,1988-06-23,1229.0427,0.91756512366433,1127.726717014242,0.293,1988,6,12,1988.06,1987,9,256,37,0.0974355883500305,38.956730681336005,0.0345444779250042,0.59,3,Normal,53,12,12,13,120,210.0,0.1862153275538189,917.726717014242,917.726717014242,,4,229.4316792535605,229.4316792535605,229.4316792535605,229.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,994.726717014242,990.0,968.301426824902,21.69857317509809,0.5654827123871408,0.2841813736113936,989.1503359140014,0.3723700071964648,0.3723700071964648,0.3723700071964648,0.3723700071964648,20.476539081903027,20.476539081903027,20.476539081903027,20.476539081903027,,0.9372327779019268,0.9372327779019268,0.9372327779019268,0.9372327779019268,43.1813391566074,43.1813391566074,43.1813391566074,43.1813391566074,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.977945700929954,0.977945700929954,0.977945700929954,0.977945700929954,42.22900498860249,42.22900498860249,42.22900498860249,42.22900498860249,168.91601995440996,4053.984478905839,0.1497845332614184,5.112754786812489e-05,0.295
