Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1988-06-13,1988-06-24,1210.671,0.922658798487674,1117.0362502238706,0.296,1988,6,13,1988.06,1987,9,257,37,0.0965119320193424,10.690466790371373,0.00957038483597,0.59,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1988-06-14,1988-06-25,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1988,6,14,1988.06,1987,9,258,37,0.094129002675518,27.58020073870784,0.0253155698678631,0.59,3,Normal,53,12,12,13,120,210.0,0.1927567432382778,879.4560494851628,879.4560494851628,,4,219.8640123712907,219.8640123712907,219.8640123712907,219.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,956.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5304645316812305,0.2535648395881302,989.2159706287308,0.3419811581035753,0.3419811581035753,0.3419811581035753,0.3419811581035753,20.69284188653086,20.69284188653086,20.69284188653086,20.69284188653086,,0.9357029296728916,0.9357029296728916,0.9357029296728916,0.9357029296728916,41.74947103559955,41.74947103559955,41.74947103559955,41.74947103559955,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.9750294725775958,0.9750294725775958,0.9750294725775958,0.9750294725775958,40.70696472423424,40.70696472423424,40.70696472423424,40.70696472423424,162.82785889693696,3907.868613526487,0.1494579418544543,5.142947260546165e-05,0.305
1988-06-15,1988-06-26,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1988,6,15,1988.06,1987,9,259,37,0.0935607797548999,6.576654173820997,0.0060733025323933,0.59,3,Normal,53,12,12,13,120,210.0,0.1939274132551227,872.8793953113418,872.8793953113418,,4,218.21984882783545,218.21984882783545,218.21984882783545,218.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,949.8793953113418,990.0,968.16047809955,21.83952190045011,0.5244468037666559,0.2483035162490734,989.2272496799844,0.3369171343897332,0.3369171343897332,0.3369171343897332,0.3369171343897332,20.729854446044687,20.729854446044687,20.729854446044687,20.729854446044687,,0.9354018132381654,0.9354018132381654,0.9354018132381654,0.9354018132381654,41.49802330258567,41.49802330258567,41.49802330258567,41.49802330258567,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.9745173590684024,0.9745173590684024,0.9745173590684024,0.9745173590684024,40.44054407539481,40.44054407539481,40.44054407539481,40.44054407539481,161.76217630157925,3882.292231237902,0.1493815257746875,5.1477830846863546e-05,0.305
1988-06-16,1988-06-27,1138.9177,0.936281984298218,1066.3481241083623,0.314,1988,6,16,1988.06,1987,9,260,38,0.0921324779229625,16.53127120297927,0.015502696379573,0.59,3,Normal,53,12,12,13,120,210.0,0.1969338110624929,856.3481241083623,856.3481241083623,,4,214.08703102709055,214.08703102709055,214.08703102709055,214.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,933.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5093204660343839,0.2350784992866898,989.2556010346788,0.3242610930812717,0.3242610930812717,0.3242610930812717,0.3242610930812717,20.82281726582849,20.82281726582849,20.82281726582849,20.82281726582849,,0.9346611565273372,0.9346611565273372,0.9346611565273372,0.9346611565273372,40.86229370649595,40.86229370649595,40.86229370649595,40.86229370649595,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.9732225941069164,0.9732225941069164,0.9732225941069164,0.9732225941069164,39.76810748219471,39.76810748219471,39.76810748219471,39.76810748219471,159.07242992877883,3817.738318290692,0.1491749517183132,5.15990925271602e-05,0.315
1988-06-17,1988-06-28,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1988,6,17,1988.06,1987,9,261,38,0.0888019999990386,38.547198193563865,0.0375045373297895,0.59,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
1988-06-18,1988-06-29,1069.9044,0.9248279637273736,989.4775076349576,0.333,1988,6,18,1988.06,1987,9,262,38,0.0854908566596603,38.32341827984112,0.0387309645587007,0.59,3,Normal,53,12,12,13,120,210.0,0.212233222462975,779.4775076349576,779.4775076349576,,4,194.8693769087394,194.8693769087394,194.8693769087394,194.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,856.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4389828076542408,0.1797387538174788,989.3812784385284,0.2686447051917712,0.2686447051917712,0.2686447051917712,0.2686447051917712,21.25472370279676,21.25472370279676,21.25472370279676,21.25472370279676,,0.9297432728206716,0.9297432728206716,0.9297432728206716,0.9297432728206716,37.76598397269765,37.76598397269765,37.76598397269765,37.76598397269765,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.97,0.97,0.97,0.97,36.633004453516726,36.633004453516726,36.633004453516726,36.633004453516726,146.5320178140669,3516.768427537606,0.1480902968318165,5.221874638202814e-05,0.335
1988-06-19,1988-06-30,1036.4114,0.9189739555961264,952.4350838829192,0.343,1988,6,19,1988.06,1987,9,263,38,0.0822903912474842,37.04242375203819,0.0388923343741416,0.59,3,Normal,53,12,12,13,120,210.0,0.2204874679163066,742.4350838829192,742.4350838829192,,4,185.6087709707298,185.6087709707298,185.6087709707298,185.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4050884866903285,0.1612175419414596,989.433693971368,0.2437193307821413,0.2437193307821413,0.2437193307821413,0.2437193307821413,21.480234305054296,21.480234305054296,21.480234305054296,21.480234305054296,,0.926669753896696,0.926669753896696,0.926669753896696,0.926669753896696,36.2327416100682,36.2327416100682,36.2327416100682,36.2327416100682,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.97,0.97,0.97,0.97,35.145759361766146,35.145759361766146,35.145759361766146,35.145759361766146,140.58303744706458,3373.99289872955,0.1476037998032695,5.259832756159725e-05,0.345
1988-06-20,1988-07-01,1003.5869,0.9213790990341242,924.6839937244496,0.353,1988,6,20,1988.06,1987,9,264,38,0.0798926970577924,27.75109015846977,0.0300114313071362,0.59,3,Normal,53,12,12,13,120,210.0,0.2271046124137613,714.6839937244496,714.6839937244496,,4,178.6709984311124,178.6709984311124,178.6709984311124,178.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,791.6839937244496,990.0,967.5987359748976,22.40126402510225,0.379695862189674,0.1473419968622248,989.472962140948,0.225877496077781,0.225877496077781,0.225877496077781,0.225877496077781,21.648348669972552,21.648348669972552,21.648348669972552,21.648348669972552,,0.9241542167954148,0.9241542167954148,0.9241542167954148,0.9241542167954148,35.05596990282812,35.05596990282812,35.05596990282812,35.05596990282812,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.97,0.97,0.97,0.97,34.004290805743274,34.004290805743274,34.004290805743274,34.004290805743274,136.0171632229731,3264.4119173513545,0.1470958339779648,5.286608581062195e-05,0.355
1988-06-21,1988-07-02,971.4252,0.9180964110207984,891.8619896951615,0.363,1988,6,21,1988.06,1987,9,265,38,0.0770568759096619,32.82200402928811,0.036801662598612,0.61,3,Normal,53,12,12,13,120,210.0,0.2354624397344011,681.8619896951615,681.8619896951615,,4,170.46549742379037,170.46549742379037,170.46549742379037,170.46549742379037,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,758.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3577750166012849,0.1345585969085484,989.5076663864902,0.2056358137140485,0.2056358137140485,0.2056358137140485,0.2056358137140485,21.834582613995483,21.834582613995483,21.834582613995483,21.834582613995483,,0.9211295924784696,0.9211295924784696,0.9211295924784696,0.9211295924784696,33.62333741522718,33.62333741522718,33.62333741522718,33.62333741522718,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.6847930227133844,0.97,0.97,0.97,0.97,32.61463729277036,32.61463729277036,32.61463729277036,32.61463729277036,130.45854917108144,3131.0051801059544,0.1462766108192055,5.3146364555468206e-05,0.365
1988-06-22,1988-07-03,932.1467,0.9087491724907756,847.0875422650073,0.377,1988,6,22,1988.06,1987,9,266,38,0.0731883636516966,44.77444743015417,0.0528569305959013,0.61,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
1988-06-23,1988-07-04,901.4559,0.907115570001353,817.7246825595828,0.391,1988,6,23,1988.06,1987,9,267,39,0.0706514125731479,29.36285970542452,0.0359080022062132,0.61,3,Normal,53,12,12,13,120,210.0,0.2568101519727558,607.7246825595828,607.7246825595828,,3,202.5748941865276,202.5748941865276,202.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,684.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3156435150357097,0.1123174047678748,989.5720390801964,0.2903641973734689,0.2903641973734689,0.2903641973734689,0.0,22.110776152584688,22.110776152584688,22.110776152584688,22.401140349958155,,0.9332565878999936,0.9332565878999936,0.9332565878999936,0.0,40.99485667435482,40.99485667435482,40.99485667435482,0.0,0.834925797848367,0.834925797848367,0.834925797848367,0.0,0.9734925797848368,0.9734925797848368,0.9734925797848368,0.96,39.908188781827306,39.908188781827306,39.908188781827306,0.0,119.72456634548192,2873.3895922915663,0.1464118289431214,5.472350381555469e-05,0.39
1988-06-24,1988-07-05,893.8841,0.8990978772765416,803.6892968412517,0.396,1988,6,24,1988.06,1987,9,268,39,0.0694387552470841,14.0353857183311,0.0174636961988849,0.61,3,Normal,53,12,12,13,120,210.0,0.2612950064475975,593.6892968412517,593.6892968412517,,3,197.89643228041723,197.89643228041723,197.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,670.6892968412517,990.0,967.114757187365,22.885242812635056,0.3076673435477985,0.1074757187365006,989.5848569377156,0.2771100103851682,0.2771100103851682,0.2771100103851682,0.0,22.192989739965583,22.192989739965583,22.192989739965583,22.470099750350755,,0.9317138310354836,0.9317138310354836,0.9317138310354836,0.0,40.13054142568801,40.13054142568801,40.13054142568801,0.0,0.8173226359610593,0.8173226359610593,0.8173226359610593,0.0,0.971732263596106,0.971732263596106,0.971732263596106,0.96,38.99614185892111,38.99614185892111,38.99614185892111,0.0,116.98842557676332,2807.7222138423194,0.1455642448351174,5.473702331393665e-05,0.395
1988-06-25,1988-07-06,856.6266,0.8970607168566745,768.4460718744957,0.407,1988,6,25,1988.06,1987,9,269,39,0.0663937406099564,35.24322496675597,0.0458629775812192,0.61,3,Normal,53,12,12,13,120,210.0,0.2732787734703882,558.4460718744957,558.4460718744957,,3,186.14869062483191,186.14869062483191,186.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,635.4460718744957,990.0,966.973784287498,23.026215712502108,0.2876389658627636,0.0933784287497982,989.6189826053874,0.2451555170620529,0.2451555170620529,0.2451555170620529,0.0,22.40004280082743,22.40004280082743,22.40004280082743,22.64519831788948,,0.9280174193837314,0.9280174193837314,0.9280174193837314,0.0,37.94929057637184,37.94929057637184,37.94929057637184,0.0,0.7728979750788562,0.7728979750788562,0.7728979750788562,0.0,0.97,0.97,0.97,0.96,36.81081185908068,36.81081185908068,36.81081185908068,0.0,110.43243557724205,2650.3784538538093,0.1437087645042684,5.49304186996375e-05,0.405
1988-06-26,1988-07-07,827.5366,0.8937943571986156,739.6475434553279,0.419,1988,6,26,1988.06,1987,9,270,39,0.0639055477545403,28.79852841916784,0.0389354749758689,0.61,3,Normal,53,12,12,13,120,210.0,0.2839190123162807,529.6475434553279,529.6475434553279,,3,176.54918115177597,176.54918115177597,176.54918115177597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,606.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2712730457604924,0.0818590173821311,989.6468679368572,0.2205729528794399,0.2205729528794399,0.2205729528794399,0.0,22.567704810156595,22.567704810156595,22.567704810156595,22.788277763036035,,0.9248053524261184,0.9248053524261184,0.9248053524261184,0.0,36.13617113031666,36.13617113031666,36.13617113031666,0.0,0.7359708987844533,0.7359708987844533,0.7359708987844533,0.0,0.97,0.97,0.97,0.96,35.05208599640716,35.05208599640716,35.05208599640716,0.0,105.15625798922149,2523.750191741316,0.1421707662246465,5.515001820476923e-05,0.42
1988-06-27,1988-07-08,799.0771,0.8911326595966059,712.0837013457431,0.433,1988,6,27,1988.06,1987,9,271,39,0.0615240317962722,27.563842109584808,0.0387087108685296,0.61,3,Normal,53,12,12,13,120,210.0,0.2949091512741101,502.0837013457431,502.0837013457431,,3,167.36123378191436,167.36123378191436,167.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,579.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2556087857291764,0.0708334805382972,989.6735577337324,0.1982197364009562,0.1982197364009562,0.1982197364009562,0.0,22.72700319194867,22.72700319194867,22.72700319194867,22.925222928349623,,0.9217540315689984,0.9217540315689984,0.9217540315689984,0.0,34.38355575957912,34.38355575957912,34.38355575957912,0.0,0.700276084716479,0.700276084716479,0.700276084716479,0.0,0.97,0.97,0.97,0.96,33.352049086791745,33.352049086791745,33.352049086791745,0.0,100.05614726037524,2401.347534249005,0.1405117784205459,5.5356057494991546e-05,0.435
1988-06-28,1988-07-09,778.1427,0.8891770066630039,691.9065967426677,0.441,1988,6,28,1988.06,1987,9,272,39,0.0597807299585664,20.17710460307536,0.0291616017220595,0.61,3,Normal,53,12,12,13,120,210.0,0.3035091744877563,481.9065967426677,481.9065967426677,,3,160.63553224755591,160.63553224755591,160.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,558.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2441423358806724,0.0663813193485335,989.6894763447708,0.1825617241693786,0.1825617241693786,0.1825617241693786,0.0,22.83928823363072,22.83928823363072,22.83928823363072,23.0218499578001,,0.9193395210326596,0.9193395210326596,0.9193395210326596,0.0,33.077967157933195,33.077967157933195,33.077967157933195,0.0,0.6736856854976211,0.6736856854976211,0.6736856854976211,0.0,0.97,0.97,0.97,0.96,32.0856281431952,32.0856281431952,32.0856281431952,0.0,96.2568844295856,2310.165226310054,0.1391183215808899,5.548382950843987e-05,0.44
1988-06-29,1988-07-10,750.7725,0.8881602932782826,666.8063237852695,0.452,1988,6,29,1988.06,1987,9,273,39,0.0576120663750472,25.10027295739826,0.0376425238664672,0.61,3,Normal,53,12,12,13,120,210.0,0.3149340258321034,456.8063237852695,456.8063237852695,,3,152.2687745950898,152.2687745950898,152.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,533.8063237852695,990.0,966.567225295141,23.43277470485896,0.2298780979381334,0.0613612647570539,989.7087606373047,0.164100553125394,0.164100553125394,0.164100553125394,0.0,22.977434789038423,22.977434789038423,22.977434789038423,23.14153534216382,,0.9161904335628946,0.9161904335628946,0.9161904335628946,0.0,31.43669251192581,31.43669251192581,31.43669251192581,0.0,0.6402585032978779,0.6402585032978779,0.6402585032978779,0.0,0.97,0.97,0.97,0.96,30.493591736568032,30.493591736568032,30.493591736568032,0.0,91.48077520970408,2195.538605032898,0.1371924229668276,5.562822825343613e-05,0.45
1988-06-30,1988-07-11,730.6486,0.8864028278959922,647.6489852382476,0.462,1988,6,30,1988.06,1987,9,274,40,0.0559568723245846,19.157338547021823,0.0295798171288333,0.61,3,Normal,53,12,12,13,120,210.0,0.3242497167238644,437.6489852382476,437.6489852382476,,2,218.82449261912384,218.82449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,514.6489852382476,990.0,966.490595940953,23.50940405904703,0.2189911710969674,0.0575297970476495,989.7234790318554,0.3387794372669013,0.3387794372669013,0.0,0.0,22.89410365363552,22.89410365363552,23.23288309090242,23.23288309090242,,0.9380370968771252,0.9380370968771252,0.0,0.0,46.08698401482931,46.08698401482931,0.0,0.0,0.938635112318316,0.938635112318316,0.0,0.0,0.98,0.98,0.96,0.96,45.16524433453272,45.16524433453272,0.0,0.0,90.33048866906545,2167.9317280575706,0.1394744541070129,5.733316711431248e-05,0.46
1988-07-01,1988-07-12,710.868,0.8775314292741972,623.8090120652902,0.47,1988,7,1,1988.07,1987,10,275,40,0.053897098642441,23.839973172957453,0.0382167822392124,0.65,3,Normal,50,10,9,9,108,186.0,0.2981681835345664,437.8090120652902,437.8090120652902,,2,218.9045060326451,218.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2145357915482272,0.057561802413058,989.7279024060388,0.3390258785805468,0.3390258785805468,0.0,0.0,22.993640479197065,22.993640479197065,23.33266635777761,23.33266635777761,,0.9381469662756616,0.9381469662756616,0.0,0.0,46.30970515943864,46.30970515943864,0.0,0.0,0.943171184509952,0.943171184509952,0.0,0.0,0.98,0.98,0.96,0.96,45.38351105624987,45.38351105624987,0.0,0.0,90.76702211249976,2178.408530699994,0.1455045059576659,5.758917930669868e-05,0.47
1988-07-02,1988-07-13,691.4282,0.8804892019345739,608.7950640130589,0.48,1988,7,2,1988.07,1987,10,276,40,0.0525998935307282,15.013948052231283,0.024661744057618,0.65,3,Normal,50,10,9,9,108,186.0,0.3055215309630208,422.7950640130589,422.7950640130589,,2,211.39753200652945,211.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,491.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2091014997623453,0.0545590128026117,989.736339487435,0.3161925960195883,0.3161925960195883,0.0,0.0,23.08496663536315,23.08496663536315,23.40115923138273,23.40115923138273,,0.936494324404346,0.936494324404346,0.0,0.0,44.82011981186031,44.82011981186031,0.0,0.0,0.9128333973902304,0.9128333973902304,0.0,0.0,0.98,0.98,0.96,0.96,43.9237174156231,43.9237174156231,0.0,0.0,87.8474348312462,2108.3384359499087,0.1442972192517018,5.771605987847581e-05,0.48
1988-07-03,1988-07-14,678.6565,0.8777769920279594,595.7090611902229,0.485,1988,7,3,1988.07,1987,10,277,40,0.0514692628868352,13.086002822836008,0.0219671038689427,0.65,3,Normal,50,10,9,9,108,186.0,0.3122329541678839,409.7090611902229,409.7090611902229,,2,204.85453059511144,204.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.7090611902229,990.0,966.280690775356,23.719309224644007,0.2044830433490238,0.0519418122380445,989.743575144413,0.2968839575020187,0.2968839575020187,0.0,0.0,23.166000411554933,23.166000411554933,23.46288436905695,23.46288436905695,,0.9350165625639448,0.9350165625639448,0.0,0.0,43.516567966701146,43.516567966701146,0.0,0.0,0.8862844799735468,0.8862844799735468,0.0,0.0,0.9786284479973546,0.9786284479973546,0.96,0.96,42.58655137142414,42.58655137142414,0.0,0.0,85.17310274284829,2044.1544658283588,0.1429776854034635,5.774633135429258e-05,0.485
1988-07-04,1988-07-15,672.3268,0.8764068829576366,589.2318351168824,0.488,1988,7,4,1988.07,1987,10,278,40,0.0509096305540986,6.477226073340488,0.0109926614403915,0.65,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1988-07-05,1988-07-16,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1988,7,5,1988.07,1987,10,279,40,0.0494114767522878,17.339743076514086,0.0303199560159158,0.65,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1988-07-06,1988-07-17,641.2365,0.8794376863729334,563.9275439778775,0.503,1988,7,6,1988.07,1987,10,280,40,0.0487233397996886,7.964548062490849,0.0141233535186273,0.65,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1988-07-07,1988-07-18,623.0255,0.8843912864860217,550.9983234585969,0.515,1988,7,7,1988.07,1987,10,281,41,0.0476062551468227,12.929220519280536,0.0234650814146298,0.65,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1988-07-08,1988-07-19,605.1438,0.8886028945088347,537.7325322740754,0.526,1988,7,8,1988.07,1987,10,282,41,0.0464600907884801,13.265791184521506,0.024669869104665,0.65,3,Normal,50,10,9,9,108,186.0,0.3458968703518911,351.7325322740754,351.7325322740754,,2,175.8662661370377,175.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,420.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1840213274667959,0.040346506454815,989.7756321660784,0.2188656653425942,0.2188656653425942,0.0,0.0,23.536970105502416,23.536970105502416,23.75583577084501,23.75583577084501,,0.9259473056924378,0.9259473056924378,0.0,0.0,37.58876618181054,37.58876618181054,0.0,0.0,0.7655553193851434,0.7655553193851434,0.0,0.0,0.97,0.97,0.96,0.96,36.46110319635623,36.46110319635623,0.0,0.0,72.92220639271245,1750.132953425099,0.1356105536042683,5.758969268909197e-05,0.525
1988-07-09,1988-07-20,599.256,0.8886339443648977,532.5192229643311,0.53,1988,7,9,1988.07,1987,10,283,41,0.0460096608641182,5.213309309744318,0.0097898988147767,0.65,3,Normal,50,10,9,9,108,186.0,0.3492831657129841,346.5192229643311,346.5192229643311,,2,173.25961148216555,173.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,415.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1821813888589423,0.0393038445928662,989.7785147665484,0.2124534520164839,0.2124534520164839,0.0,0.0,23.56972481119235,23.56972481119235,23.782178263208834,23.782178263208834,,0.9250345213285264,0.9250345213285264,0.0,0.0,37.04661125040936,37.04661125040936,0.0,0.0,0.7545134674217793,0.7545134674217793,0.0,0.0,0.97,0.97,0.96,0.96,35.93521291289708,35.93521291289708,0.0,0.0,71.87042582579416,1724.89021981906,0.1349630637288903,5.761298609366529e-05,0.53
1988-07-10,1988-07-21,581.8096,0.8882166996280455,516.7730027239134,0.54,1988,7,10,1988.07,1987,10,284,41,0.0446491874353461,15.746220240417758,0.0304702841623291,0.65,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1988-07-11,1988-07-22,581.8096,0.8882166996280455,516.7730027239134,0.54,1988,7,11,1988.07,1987,10,285,41,0.0446491874353461,0.0,0.0,0.67,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1988-07-12,1988-07-23,570.3586,0.8854392210789449,505.01787451967766,0.547,1988,7,12,1988.07,1987,10,286,41,0.0436335443585001,11.755128204235689,0.0232766577131868,0.67,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1988-07-13,1988-07-24,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1988,7,13,1988.07,1987,10,287,41,0.0427404455876776,10.336791328964011,0.0208958694403498,0.67,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1988-07-14,1988-07-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1988,7,14,1988.07,1987,10,288,42,0.041992562280209,8.656056799405293,0.0178098993454631,0.67,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1988-07-15,1988-07-26,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1988,7,15,1988.07,1987,10,289,42,0.0414342516334432,6.461928782011513,0.0134746164044425,0.67,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1988-07-16,1988-07-27,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1988,7,16,1988.07,1987,10,290,42,0.0408233700040498,7.070389229090267,0.0149640176529472,0.67,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1988-07-17,1988-07-28,525.9775,0.8881694527338079,467.1571483252964,0.58,1988,7,17,1988.07,1987,10,291,42,0.0403623776153056,5.335560054910161,0.011421338780831,0.67,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1988-07-18,1988-07-29,515.2343,0.8913623235036077,459.2604427967548,0.585,1988,7,18,1988.07,1987,10,292,42,0.0396801022576396,7.896705528541587,0.0171943951463641,0.67,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1988-07-19,1988-07-30,509.9149,0.8935905892579125,455.65515596238953,0.59,1988,7,19,1988.07,1987,10,293,42,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.67,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1988-07-20,1988-07-31,499.3804,0.8921883077628417,445.541354005931,0.598,1988,7,20,1988.07,1987,10,294,42,0.0384947729861124,10.113801956458529,0.0227000296729445,0.67,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1988-07-21,1988-08-01,494.165,0.8960553284209241,442.799181369126,0.602,1988,7,21,1988.07,1987,10,295,43,0.0382578492702924,2.742172636805037,0.006192813248494,0.67,3,Normal,50,10,9,9,108,186.0,0.4200549771227936,256.799181369126,256.799181369126,,2,128.399590684563,128.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,325.799181369126,990.0,965.592596316161,24.407403683838996,0.150516402451806,0.0213598362738252,989.8281237612744,0.1167192632322134,0.1167192632322134,0.0,0.0,24.118808181881136,24.118808181881136,24.235527445113348,24.235527445113348,,0.9064884440917008,0.9064884440917008,0.0,0.0,27.530902882589043,27.530902882589043,0.0,0.0,0.5607108530058869,0.5607108530058869,0.0,0.0,0.97,0.97,0.96,0.96,26.70497579611137,26.70497579611137,0.0,0.0,53.40995159222274,1281.8388382133458,0.1206189031946271,5.7773150153390654e-05,0.6
1988-07-22,1988-08-02,488.9841,0.8998924733267547,440.0331111664572,0.609,1988,7,22,1988.07,1987,10,296,43,0.0380188608047818,2.766070202668743,0.0062860501459454,0.67,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
1988-07-23,1988-08-03,483.8375,0.9000891520783358,435.49688511870175,0.611,1988,7,23,1988.07,1987,10,297,43,0.0376269308742558,4.536226047755463,0.0104162077910592,0.67,3,Normal,50,10,9,9,108,186.0,0.4270983475560397,249.49688511870173,249.49688511870173,,2,124.74844255935088,124.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,318.4968851187017,990.0,965.559735983034,24.440264016965894,0.1479391955379504,0.0198993770237403,989.8321614274385,0.1101622900532705,0.1101622900532705,0.0,0.0,24.162263154350963,24.162263154350963,24.272425444404234,24.272425444404234,,0.904725895127275,0.904725895127275,0.0,0.0,26.74412926324008,26.74412926324008,0.0,0.0,0.5446869503714884,0.5446869503714884,0.0,0.0,0.97,0.97,0.96,0.96,25.94180538534288,25.94180538534288,0.0,0.0,51.88361077068576,1245.2066584964582,0.1191365829322614,5.776470554376459e-05,0.61
1988-07-24,1988-08-04,478.7252,0.9002196493164109,430.9578316629287,0.615,1988,7,24,1988.07,1987,10,298,43,0.037234756655677,4.5390534557730575,0.0105324770134894,0.67,3,Normal,50,10,9,9,108,186.0,0.431596751084173,244.9578316629287,244.9578316629287,,2,122.47891583146436,122.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,313.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1463372227409829,0.0189915663325857,989.8346712109264,0.1062133135467479,0.1062133135467479,0.0,0.0,24.189147654896587,24.189147654896587,24.295360968443333,24.295360968443333,,0.902905873803193,0.902905873803193,0.0,0.0,26.233913167384134,26.233913167384134,0.0,0.0,0.5342955838571107,0.5342955838571107,0.0,0.0,0.97,0.97,0.96,0.96,25.446895772362613,25.446895772362613,0.0,0.0,50.893791544725225,1221.4509970734057,0.1180945972099922,5.771264475198534e-05,0.615
1988-07-25,1988-08-05,473.647,0.9007401735700734,426.6328809909446,0.62,1988,7,25,1988.07,1987,10,299,43,0.0368610809176176,4.324950671984085,0.0101374058697456,0.67,3,Normal,50,10,9,9,108,186.0,0.4359720225219769,240.6328809909446,240.6328809909446,,2,120.3164404954723,120.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,309.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1448108134593444,0.0181265761981889,989.8370626103424,0.1024506064621218,0.1024506064621218,0.0,0.0,24.214764039421148,24.214764039421148,24.31721464588327,24.31721464588327,,0.9011672166248176,0.9011672166248176,0.0,0.0,25.74834385054564,25.74834385054564,0.0,0.0,0.5244061884021515,0.5244061884021515,0.0,0.0,0.97,0.97,0.96,0.96,24.975893535029268,24.975893535029268,0.0,0.0,49.951787070058536,1198.8428896814048,0.1170837722447341,5.766251208566858e-05,0.62
1988-07-26,1988-08-06,468.6029,0.9015518661337044,422.4698189706656,0.626,1988,7,26,1988.07,1987,10,300,43,0.0365013923590655,4.163062020279028,0.00985410515341,0.67,3,Normal,50,10,9,9,108,186.0,0.4402681366758533,236.4698189706656,236.4698189706656,,2,118.2349094853328,118.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,305.4698189706656,990.0,965.501114185368,24.49888581463199,0.1433415397057838,0.0172939637941331,989.8393644965,0.0989699497456524,0.0989699497456524,0.0,0.0,24.239280361386363,24.239280361386363,24.33825031113201,24.33825031113201,,0.899489333485081,0.899489333485081,0.0,0.0,25.281344248059344,25.281344248059344,0.0,0.0,0.5148949948688257,0.5148949948688257,0.0,0.0,0.97,0.97,0.96,0.96,24.52290392061756,24.52290392061756,0.0,0.0,49.04580784123512,1177.099388189643,0.1160930453227018,5.761342217268013e-05,0.625
1988-07-27,1988-08-07,458.6166,0.911126574868046,417.8577719356288,0.633,1988,7,27,1988.07,1987,10,301,43,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.67,3,Normal,50,10,9,9,108,186.0,0.445127534994499,231.8577719356288,231.8577719356288,,2,115.9288859678144,115.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1417138052099349,0.0163715543871257,989.8419146404028,0.0951419507065719,0.0951419507065719,0.0,0.0,24.26641271598608,24.26641271598608,24.36155466669265,24.36155466669265,,0.8976257522776944,0.8976257522776944,0.0,0.0,24.76459587961627,24.76459587961627,0.0,0.0,0.5043705881795574,0.5043705881795574,0.0,0.0,0.97,0.97,0.96,0.96,24.02165800322778,24.02165800322778,0.0,0.0,48.04331600645556,1153.0395841549334,0.1149752840156737,5.755841370309497e-05,0.635
1988-07-28,1988-08-08,453.6742,0.9119592484433596,413.7323824701425,0.64,1988,7,28,1988.07,1987,10,302,44,0.0357464778454203,4.125389465486137,0.0099711543990247,0.67,3,Normal,50,10,9,9,108,186.0,0.4495659703731866,227.7323824701425,227.7323824701425,,2,113.86619123507126,113.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,296.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1402578272698205,0.0155464764940285,989.8441956962362,0.091785905976114,0.091785905976114,0.0,0.0,24.290614069144397,24.290614069144397,24.382399975120503,24.382399975120503,,0.8959545544078281,0.8959545544078281,0.0,0.0,24.30289266807905,24.30289266807905,0.0,0.0,0.4949672641156629,0.4949672641156629,0.0,0.0,0.9694967264115664,0.9694967264115664,0.96,0.96,23.561574884034293,23.561574884034293,0.0,0.0,47.123149768068586,1130.9555944336462,0.1138976588845309,5.7478711119090257e-05,0.64
1988-07-29,1988-08-09,448.7655,0.9091709283658698,408.00454625357366,0.643,1988,7,29,1988.07,1987,10,303,44,0.0352515927963087,5.727836216568846,0.0140386578266434,0.67,3,Normal,50,10,9,9,108,186.0,0.4558772732017587,222.0045462535737,222.0045462535737,,2,111.00227312678685,111.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,291.00454625357366,990.0,965.436020458141,24.563979541859,0.1382362961524113,0.0144009092507147,989.8473627945968,0.0872036370028589,0.0872036370028589,0.0,0.0,24.324138699452988,24.324138699452988,24.41134233645585,24.41134233645585,,0.8936275928442685,0.8936275928442685,0.0,0.0,23.66271719364827,23.66271719364827,0.0,0.0,0.4819290670804128,0.4819290670804128,0.0,0.0,0.9681929067080411,0.9681929067080411,0.96,0.96,22.910074940328663,22.910074940328663,0.0,0.0,45.820149880657326,1099.683597135776,0.1123030375553223,5.7331345803864686e-05,0.645
1988-07-30,1988-08-10,443.8904,0.9076618404997884,402.90237744418727,0.648,1988,7,30,1988.07,1987,10,304,44,0.0348107654111777,5.102168809386399,0.0126635361194739,0.67,3,Normal,50,10,9,9,108,186.0,0.4616502915169965,216.90237744418727,216.90237744418727,,1,216.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,285.90237744418727,990.0,965.4130606984988,24.58693930150116,0.136435582475471,0.0133804754888374,989.8501839420358,0.3328593225280968,0.0,0.0,0.0,24.10426392100882,24.43712324353692,24.43712324353692,24.43712324353692,,0.938924877147046,0.0,0.0,0.0,48.14239940729102,0.0,0.0,0.0,0.9804969329387172,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.1795514191452,0.0,0.0,0.0,47.1795514191452,1132.3092340594849,0.117099213259621,6.042087276399176e-05,0.65
1988-07-31,1988-08-11,439.0488,0.9068394067509818,398.1467533267305,0.657,1988,7,31,1988.07,1987,10,305,44,0.0343998794874295,4.755624117456762,0.0119444000929832,0.67,3,Normal,50,10,9,9,108,186.0,0.4671644273019178,212.1467533267305,212.1467533267305,,1,212.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,281.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1347571751724948,0.0124293506653461,989.8528134741622,0.3184402599801915,0.0,0.0,0.0,24.14363944754838,24.462079707528574,24.462079707528574,24.462079707528574,,0.9377229696335774,0.0,0.0,0.0,47.10341345043287,0.0,0.0,0.0,0.9593363228194066,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.16134518142421,0.0,0.0,0.0,46.16134518142421,1107.872284354181,0.1159405289525063,6.044210284934537e-05,0.655
1988-08-01,1988-08-12,434.2405,0.9023039355474278,391.8169121240828,0.66,1988,8,1,1988.08,1987,11,306,44,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.61,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1988-08-02,1988-08-13,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1988,8,2,1988.08,1987,11,307,44,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.61,3,Normal,47,8,6,5,89,155.0,0.3983204380614263,234.1339363713416,234.1339363713416,,2,117.0669681856708,117.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,295.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1396936860468434,0.0168267872742683,989.843479526679,0.0970311671882135,0.0970311671882135,0.0,0.0,24.4007786776341,24.4007786776341,24.497809844822317,24.497809844822317,,0.8987199524914325,0.8987199524914325,0.0,0.0,25.17683536055576,25.17683536055576,0.0,0.0,0.5127665042883046,0.5127665042883046,0.0,0.0,0.97,0.97,0.96,0.96,24.42153029973908,24.42153029973908,0.0,0.0,48.84306059947816,1172.2334543874758,0.1255173502854512,5.794767321414695e-05,0.665
1988-08-03,1988-08-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1988,8,3,1988.08,1987,11,308,44,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.61,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
