Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1988-12-02,1988-12-13,374.7305,0.908907350449394,340.5953058875766,0.721,1988,12,2,1988.12,1988,3,63,9,0.0294274344286866,4.024157841655892,0.0118150713532857,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3464522204511806,222.5953058875766,222.5953058875766,,2,111.29765294378832,111.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0145190611775153,989.8523301106682,0.0876762447100612,0.0876762447100612,0.0,0.0,24.661677336520192,24.661677336520192,24.749353581230253,24.749353581230253,,0.8941914653878542,0.8941914653878542,0.0,0.0,24.070096821539224,24.070096821539224,0.0,0.0,0.4902260045120005,0.4902260045120005,0.0,0.0,0.9690226004512,0.9690226004512,0.96,0.96,23.3244678151201,23.3244678151201,0.0,0.0,46.6489356302402,1119.5744551257649,0.1369629434811942,5.821343636784181e-05,0.72
1988-12-03,1988-12-14,374.7305,0.908907350449394,340.5953058875766,0.721,1988,12,3,1988.12,1988,3,64,10,0.0294274344286866,0.0,0.0,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3464522204511806,222.5953058875766,222.5953058875766,,2,111.29765294378832,111.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0145190611775153,989.8523301106682,0.0876762447100612,0.0876762447100612,0.0,0.0,24.661677336520192,24.661677336520192,24.749353581230253,24.749353581230253,,0.8941914653878542,0.8941914653878542,0.0,0.0,24.070096821539224,24.070096821539224,0.0,0.0,0.4902260045120005,0.4902260045120005,0.0,0.0,0.9690226004512,0.9690226004512,0.96,0.96,23.3244678151201,23.3244678151201,0.0,0.0,46.6489356302402,1119.5744551257649,0.1369629434811942,5.821343636784181e-05,0.72
1988-12-04,1988-12-15,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1988,12,4,1988.12,1988,3,65,10,0.0302589393207132,9.62389921327167,0.0274796443858651,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3369318366364888,232.21920510084828,232.21920510084828,,2,116.10960255042414,116.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0164438410201696,989.8470087581942,0.095441940233704,0.095441940233704,0.0,0.0,24.60047079245627,24.60047079245627,24.695912732689976,24.695912732689976,,0.8981548310036331,0.8981548310036331,0.0,0.0,25.15946875371736,25.15946875371736,0.0,0.0,0.5124128055746916,0.5124128055746916,0.0,0.0,0.97,0.97,0.96,0.96,24.40468469110584,24.40468469110584,0.0,0.0,48.80936938221168,1171.4248651730802,0.1393680548391304,5.838517169946139e-05,0.71
1988-12-05,1988-12-16,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1988,12,5,1988.12,1988,3,66,10,0.0315085695189558,14.46331247965884,0.0396600105089104,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3235691164546992,246.68251758050712,246.68251758050712,,2,123.34125879025356,123.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0193365035161014,989.8390115439736,0.1077137902950412,0.1077137902950412,0.0,0.0,24.507885165775885,24.507885165775885,24.61559895607093,24.61559895607093,,0.9040665742575472,0.9040665742575472,0.0,0.0,26.801143566897423,26.801143566897423,0.0,0.0,0.5458481378186848,0.5458481378186848,0.0,0.0,0.97,0.97,0.96,0.96,25.997109259890504,25.997109259890504,0.0,0.0,51.99421851978101,1247.861244474744,0.1425739266711703,5.854828554278635e-05,0.695
1988-12-06,1988-12-17,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1988,12,6,1988.12,1988,3,67,10,0.0322280748330436,8.327607801942236,0.0223254202373297,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3163452999540265,255.01012538244936,255.01012538244936,,2,127.50506269122468,127.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0210020250764898,989.8344069512405,0.1151091128442044,0.1151091128442044,0.0,0.0,24.45424721148408,24.45424721148408,24.56935632432828,24.56935632432828,,0.9065435406740988,0.9065435406740988,0.0,0.0,27.721012881355342,27.721012881355342,0.0,0.0,0.5645827470744469,0.5645827470744469,0.0,0.0,0.97,0.97,0.96,0.96,26.88938249491468,26.88938249491468,0.0,0.0,53.77876498982936,1290.6903597559046,0.1441750808632599,5.858020660200921e-05,0.69
1988-12-07,1988-12-18,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1988,12,7,1988.12,1988,3,68,10,0.0333962868007022,13.520971847900398,0.0349802951037667,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3052794480069451,268.53109723034976,268.53109723034976,,2,134.26554861517488,134.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0237062194460699,989.826930786393,0.1276192313965287,0.1276192313965287,0.0,0.0,24.36665606884474,24.36665606884474,24.49427530024127,24.49427530024127,,0.90960610680649,0.90960610680649,0.0,0.0,29.18452242906005,29.18452242906005,0.0,0.0,0.5943894588403268,0.5943894588403268,0.0,0.0,0.97,0.97,0.96,0.96,28.308986756188244,28.308986756188244,0.0,0.0,56.61797351237649,1358.8313642970356,0.1464771500095774,5.85675738369251e-05,0.67
1988-12-08,1988-12-19,434.2405,0.9023039355474278,391.8169121240828,0.66,1988,12,8,1988.12,1988,3,69,10,0.0338529812075207,5.285814893733061,0.0134905225634035,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.301161068725464,273.8169121240828,273.8169121240828,,2,136.9084560620414,136.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,327.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1512285222390128,0.0247633824248165,989.8240080953362,0.1327024047603603,0.1327024047603603,0.0,0.0,24.33222112995545,24.33222112995545,24.46492353471581,24.46492353471581,,0.91081005498971,0.91081005498971,0.0,0.0,29.756273611806822,29.756273611806822,0.0,0.0,0.6060340857801797,0.6060340857801797,0.0,0.0,0.97,0.97,0.96,0.96,28.86358540345262,28.86358540345262,0.0,0.0,57.72717080690524,1385.452099365726,0.1473320038534321,5.856221626249944e-05,0.66
1988-12-09,1988-12-20,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1988,12,9,1988.12,1988,3,70,10,0.0322280748330436,18.80678674163346,0.0504189711267241,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3163452999540265,255.01012538244936,255.01012538244936,,2,127.50506269122468,127.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0210020250764898,989.8344069512405,0.1151091128442044,0.1151091128442044,0.0,0.0,24.45424721148408,24.45424721148408,24.56935632432828,24.56935632432828,,0.9065435406740988,0.9065435406740988,0.0,0.0,27.721012881355342,27.721012881355342,0.0,0.0,0.5645827470744469,0.5645827470744469,0.0,0.0,0.97,0.97,0.96,0.96,26.88938249491468,26.88938249491468,0.0,0.0,53.77876498982936,1290.6903597559046,0.1441750808632599,5.858020660200921e-05,0.69
1988-12-10,1988-12-21,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1988,12,10,1988.12,1988,3,71,11,0.0322280748330436,0.0,0.0,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.3163452999540265,255.01012538244936,255.01012538244936,,2,127.50506269122468,127.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0210020250764898,989.8344069512405,0.1151091128442044,0.1151091128442044,0.0,0.0,24.45424721148408,24.45424721148408,24.56935632432828,24.56935632432828,,0.9065435406740988,0.9065435406740988,0.0,0.0,27.721012881355342,27.721012881355342,0.0,0.0,0.5645827470744469,0.5645827470744469,0.0,0.0,0.97,0.97,0.96,0.96,26.88938249491468,26.88938249491468,0.0,0.0,53.77876498982936,1290.6903597559046,0.1441750808632599,5.858020660200921e-05,0.69
1988-12-11,1988-12-22,415.3399,0.9079714249478594,377.11676084070143,0.68,1988,12,11,1988.12,1988,3,72,11,0.0325828881366366,4.106635458252072,0.0108895596395588,0.41,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1988-12-12,1988-12-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1988,12,12,1988.12,1988,3,73,11,0.032904311819835,3.720181518499942,0.009768436579325,0.41,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1988-12-13,1988-12-24,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1988,12,13,1988.12,1988,3,74,11,0.0333962868007022,5.694154871148385,0.0147314275926291,0.41,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1988-12-14,1988-12-25,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1988,12,14,1988.12,1988,3,75,11,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.41,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1988-12-15,1988-12-26,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1988,12,15,1988.12,1988,3,76,11,0.0336211721024839,0.0,0.0,0.41,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1988-12-16,1988-12-27,434.2405,0.9023039355474278,391.8169121240828,0.66,1988,12,16,1988.12,1988,3,77,11,0.0338529812075207,2.6829757527411857,0.0068475241106783,0.41,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1988-12-17,1988-12-28,439.0488,0.9068394067509818,398.1467533267305,0.657,1988,12,17,1988.12,1988,3,78,12,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.41,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1988-12-18,1988-12-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1988,12,18,1988.12,1988,3,79,12,0.0348107654111777,4.755624117456762,0.0118034153772536,0.41,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1988-12-19,1988-12-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1988,12,19,1988.12,1988,3,80,12,0.0348107654111777,0.0,0.0,0.41,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1988-12-20,1988-12-31,453.6742,0.9119592484433596,413.7323824701425,0.64,1988,12,20,1988.12,1988,3,81,12,0.0357464778454203,10.830005025955243,0.0261763533260218,0.41,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1988-12-21,1989-01-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1988,12,21,1988.12,1988,3,82,12,0.0365013923590655,8.737436500523074,0.0206818004699402,0.6,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1988-12-22,1989-01-02,478.7252,0.9002196493164109,430.9578316629287,0.615,1988,12,22,1988.12,1988,3,83,12,0.037234756655677,8.488012692263112,0.0196956919416235,0.6,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1988-12-23,1989-01-03,494.165,0.8960553284209241,442.799181369126,0.602,1988,12,23,1988.12,1988,3,84,12,0.0382578492702924,11.841349706197269,0.0267420316125789,0.6,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1988-12-24,1989-01-04,509.9149,0.8935905892579125,455.65515596238953,0.59,1988,12,24,1988.12,1988,3,85,13,0.0393686054751504,12.85597459326357,0.0282142634074017,0.6,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1988-12-25,1989-01-05,509.9149,0.8935905892579125,455.65515596238953,0.59,1988,12,25,1988.12,1988,3,86,13,0.0393686054751504,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1988-12-26,1989-01-06,520.5884,0.8885427859104034,462.56506724863937,0.581,1988,12,26,1988.12,1988,3,87,13,0.0399656218102824,6.909911286249838,0.0149382471256429,0.6,3,Normal,38,5,4,3,54,104.0,0.2248332339893224,358.56506724863937,358.56506724863937,,2,179.28253362431968,179.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1786682584610096,0.0417130134497278,989.7796187280892,0.2274063340607992,0.2274063340607992,0.0,0.0,23.870669591409627,23.870669591409627,24.098075925470425,24.098075925470425,,0.9274646385508942,0.9274646385508942,0.0,0.0,38.92589817534725,38.92589817534725,0.0,0.0,0.7927881502107382,0.7927881502107382,0.0,0.0,0.97,0.97,0.96,0.96,37.75812123008683,37.75812123008683,0.0,0.0,75.51624246017366,1812.389819044168,0.1632553943369483,5.850188970630825e-05,0.58
1988-12-27,1989-01-07,525.9775,0.8881694527338079,467.1571483252964,0.58,1988,12,27,1988.12,1988,3,88,13,0.0403623776153056,4.592081076657053,0.009829842255693,0.6,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1988-12-28,1989-01-08,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1988,12,28,1988.12,1988,3,89,13,0.0406234612270272,3.021801061593294,0.0064269169547758,0.6,3,Normal,38,5,4,3,54,104.0,0.2211923782117751,366.1789493868897,366.1789493868897,,2,183.08947469344488,183.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,413.1789493868897,990.0,965.715805272241,24.28419472775897,0.1813554337022003,0.0432357898773779,989.7754087764204,0.2371708447090877,0.2371708447090877,0.0,0.0,23.82243265947036,23.82243265947036,24.05960350417945,24.05960350417945,,0.928794597895512,0.928794597895512,0.0,0.0,39.729021323231024,39.729021323231024,0.0,0.0,0.8091450371330147,0.8091450371330147,0.0,0.0,0.9709145037133016,0.9709145037133016,0.96,0.96,38.57348302106002,38.57348302106002,0.0,0.0,77.14696604212004,1851.527185010881,0.1640800085642268,5.852251426620385e-05,0.575
1988-12-29,1989-01-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1988,12,29,1988.12,1988,3,90,13,0.0408233700040498,2.313758993316867,0.0048969199995675,0.6,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1988-12-30,1989-01-10,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1988,12,30,1988.12,1988,3,91,13,0.0412429092696005,4.855778536465948,0.0101723974612987,0.6,3,Normal,38,5,4,3,54,104.0,0.2178701783926563,373.3484869166725,373.3484869166725,,2,186.67424345833624,186.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,420.3484869166725,990.0,965.748068191125,24.25193180887504,0.1838857859444597,0.0446696973833345,989.7714445166722,0.2465534875991744,0.2465534875991744,0.0,0.0,23.77682283794807,23.77682283794807,24.023376325547247,24.023376325547247,,0.9299583820443024,0.9299583820443024,0.0,0.0,40.4799935366296,40.4799935366296,0.0,0.0,0.8244397868967331,0.8244397868967331,0.0,0.0,0.9724439786896732,0.9724439786896732,0.96,0.96,39.364525972092345,39.364525972092345,0.0,0.0,78.72905194418469,1889.497246660433,0.1649299287669636,5.857578606040482e-05,0.565
1988-12-31,1989-01-11,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1988,12,31,1988.12,1988,3,92,14,0.041992562280209,8.676539474635831,0.0178520425975969,0.6,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1989-01-01,1989-01-12,559.0506,0.8753118667840304,489.3436243127323,0.555,1989,1,1,1989.01,1988,4,93,14,0.04227928914062,3.3185979214239296,0.0067817332372211,0.49,3,Normal,41,6,4,3,66,120.0,0.2452264503671345,369.3436243127323,369.3436243127323,,2,184.67181215636612,184.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,420.3436243127323,990.0,965.8020463094072,24.19795369059273,0.183884069780658,0.0438687248625464,989.7722472053568,0.2412532753634246,0.2412532753634246,0.0,0.0,23.72894762058604,23.72894762058604,23.97020089594946,23.97020089594946,,0.9292867316489642,0.9292867316489642,0.0,0.0,39.93627225612321,39.93627225612321,0.0,0.0,0.8133660337295969,0.8133660337295969,0.0,0.0,0.9713366033729596,0.9713366033729596,0.96,0.96,38.79156304464048,38.79156304464048,0.0,0.0,77.58312608928097,1861.9950261427432,0.158545288493835,5.834910078178568e-05,0.555
1989-01-02,1989-01-13,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1989,1,2,1989.01,1988,4,94,14,0.0427404455876776,5.337458877981362,0.0107896967548355,0.49,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1989-01-03,1989-01-14,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1989,1,3,1989.01,1988,4,95,14,0.0427404455876776,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1989-01-04,1989-01-15,570.3586,0.8854392210789449,505.01787451967766,0.547,1989,1,4,1989.01,1988,4,96,14,0.0436335443585001,10.336791328964011,0.0204681692480594,0.49,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1989-01-05,1989-01-16,570.3586,0.8854392210789449,505.01787451967766,0.547,1989,1,5,1989.01,1988,4,97,14,0.0436335443585001,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1989-01-06,1989-01-17,576.0661,0.8889914195501405,512.1178199937132,0.544,1989,1,6,1989.01,1988,4,98,14,0.0442469796474568,7.099945474035508,0.0138638906846136,0.49,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1989-01-07,1989-01-18,576.0661,0.8889914195501405,512.1178199937132,0.544,1989,1,7,1989.01,1988,4,99,15,0.0442469796474568,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1989-01-08,1989-01-19,581.8096,0.8882166996280455,516.7730027239134,0.54,1989,1,8,1989.01,1988,4,100,15,0.0446491874353461,4.655182730200182,0.0090081771022531,0.49,3,Normal,41,6,4,3,66,120.0,0.2322102729195978,396.77300272391335,396.77300272391335,,2,198.38650136195668,198.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,447.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1935647484685362,0.0493546005447826,989.7570806509866,0.2784822038134786,0.2784822038134786,0.0,0.0,23.55311993491559,23.55311993491559,23.831602138729068,23.831602138729068,,0.9333627633035008,0.9333627633035008,0.0,0.0,42.77103228866603,42.77103228866603,0.0,0.0,0.8711004539443182,0.8711004539443182,0.0,0.0,0.9771100453944318,0.9771100453944318,0.96,0.96,41.79200530114517,41.79200530114517,0.0,0.0,83.58401060229035,2006.0162544549685,0.16174221594727,5.851653354301946e-05,0.54
1989-01-09,1989-01-20,587.589,0.8901106602929673,523.0192327708844,0.536,1989,1,9,1989.01,1988,4,101,15,0.0451888617114044,6.246230046971049,0.0119426393057849,0.49,3,Normal,41,6,4,3,66,120.0,0.2294370693870212,403.0192327708844,403.0192327708844,,2,201.5096163854422,201.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,454.0192327708844,990.0,965.953586547469,24.046413452531056,0.1957692368528099,0.0506038465541768,989.753626916593,0.2873175028623647,0.2873175028623647,0.0,0.0,23.51272286626171,23.51272286626171,23.80004036912408,23.80004036912408,,0.9342859674507764,0.9342859674507764,0.0,0.0,43.41274295256311,43.41274295256311,0.0,0.0,0.8841699175674766,0.8841699175674766,0.0,0.0,0.9784169917567476,0.9784169917567476,0.96,0.96,42.47576536355575,42.47576536355575,0.0,0.0,84.95153072711149,2038.836737450676,0.1624252520830828,5.8552162044367865e-05,0.535
1989-01-10,1989-01-21,587.589,0.8901106602929673,523.0192327708844,0.536,1989,1,10,1989.01,1988,4,102,15,0.0451888617114044,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.2294370693870212,403.0192327708844,403.0192327708844,,2,201.5096163854422,201.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,454.0192327708844,990.0,965.953586547469,24.046413452531056,0.1957692368528099,0.0506038465541768,989.753626916593,0.2873175028623647,0.2873175028623647,0.0,0.0,23.51272286626171,23.51272286626171,23.80004036912408,23.80004036912408,,0.9342859674507764,0.9342859674507764,0.0,0.0,43.41274295256311,43.41274295256311,0.0,0.0,0.8841699175674766,0.8841699175674766,0.0,0.0,0.9784169917567476,0.9784169917567476,0.96,0.96,42.47576536355575,42.47576536355575,0.0,0.0,84.95153072711149,2038.836737450676,0.1624252520830828,5.8552162044367865e-05,0.535
1989-01-11,1989-01-22,593.4044,0.8886647923374786,527.3375978981461,0.532,1989,1,11,1989.01,1988,4,103,15,0.0455619684583998,4.3183651272617,0.0081889953314039,0.64,3,Normal,41,6,4,3,66,120.0,0.2275582102969598,407.3375978981461,407.3375978981461,,2,203.66879894907305,203.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,458.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1972933218913873,0.0514675195796292,989.751239158529,0.2934927649943489,0.2934927649943489,0.0,0.0,23.48472720299295,23.48472720299295,23.778219967987297,23.778219967987297,,0.9349240253315982,0.9349240253315982,0.0,0.0,43.85559846661763,43.85559846661763,0.0,0.0,0.8931893781388519,0.8931893781388519,0.0,0.0,0.9793189378138852,0.9793189378138852,0.96,0.96,42.94861810752023,42.94861810752023,0.0,0.0,85.89723621504045,2061.533669160971,0.1628885111879151,5.857633451020895e-05,0.53
1989-01-12,1989-01-23,593.4044,0.8886647923374786,527.3375978981461,0.532,1989,1,12,1989.01,1988,4,104,15,0.0455619684583998,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.2275582102969598,407.3375978981461,407.3375978981461,,2,203.66879894907305,203.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,458.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1972933218913873,0.0514675195796292,989.751239158529,0.2934927649943489,0.2934927649943489,0.0,0.0,23.48472720299295,23.48472720299295,23.778219967987297,23.778219967987297,,0.9349240253315982,0.9349240253315982,0.0,0.0,43.85559846661763,43.85559846661763,0.0,0.0,0.8931893781388519,0.8931893781388519,0.0,0.0,0.9793189378138852,0.9793189378138852,0.96,0.96,42.94861810752023,42.94861810752023,0.0,0.0,85.89723621504045,2061.533669160971,0.1628885111879151,5.857633451020895e-05,0.53
1989-01-13,1989-01-24,611.0679,0.8869861279741288,542.0087505502821,0.523,1989,1,13,1989.01,1988,4,105,15,0.0468295560475443,14.671152652136016,0.0270681103160067,0.64,3,Normal,41,6,4,3,66,120.0,0.2213986395573287,422.0087505502821,422.0087505502821,,2,211.00437527514103,211.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,473.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2024712268616379,0.0544017501100564,989.7431270230284,0.3150131258254232,0.3150131258254232,0.0,0.0,23.3890745197266,23.3890745197266,23.704087645552026,23.704087645552026,,0.9367098066277516,0.9367098066277516,0.0,0.0,45.336528750553015,45.336528750553015,0.0,0.0,0.9233508910499596,0.9233508910499596,0.0,0.0,0.98,0.98,0.96,0.96,44.429798175541954,44.429798175541954,0.0,0.0,88.85959635108391,2132.630312426014,0.1639449478645279,5.848983267870278e-05,0.525
1989-01-14,1989-01-25,623.0255,0.8843912864860217,550.9983234585969,0.515,1989,1,14,1989.01,1988,4,106,16,0.0476062551468227,8.989572908314813,0.0163150639949094,0.64,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1989-01-15,1989-01-26,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1989,1,15,1989.01,1988,4,107,16,0.0494114767522878,20.893768581771383,0.036534459686665,0.64,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1989-01-16,1989-01-27,666.0345,0.8753352736866753,583.0034913422678,0.493,1989,1,16,1989.01,1988,4,108,16,0.0503715016519719,11.111399301899494,0.0190588898126791,0.64,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1989-01-17,1989-01-28,678.6565,0.8777769920279594,595.7090611902229,0.485,1989,1,17,1989.01,1988,4,109,16,0.0514692628868352,12.705569847955074,0.0213284817635129,0.64,3,Normal,41,6,4,3,66,120.0,0.2014406155921831,475.7090611902229,475.7090611902229,,3,158.56968706340763,158.56968706340763,158.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,526.7090611902229,990.0,966.280690775356,23.719309224644007,0.225844793496853,0.0651418122380445,989.7090133942652,0.1779247052807649,0.1779247052807649,0.1779247052807649,0.0,23.250397913628312,23.250397913628312,23.250397913628312,23.42832261890908,,0.9191032290361894,0.9191032290361894,0.9191032290361894,0.0,33.23177589233188,33.23177589233188,33.23177589233188,0.0,0.6768182462796717,0.6768182462796717,0.6768182462796717,0.0,0.97,0.97,0.97,0.96,32.234822615561924,32.234822615561924,32.234822615561924,0.0,96.70446784668576,2320.9072283204587,0.1623350627795905,5.646802714336658e-05,0.485
1989-01-18,1989-01-29,697.8704,0.8821520065429723,615.6277736669467,0.475,1989,1,18,1989.01,1988,4,110,16,0.0531902396448241,19.91871247672384,0.0323551232233713,0.64,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1989-01-19,1989-01-30,710.868,0.8775314292741972,623.8090120652902,0.47,1989,1,19,1989.01,1988,4,111,16,0.053897098642441,8.181238398343453,0.0131149730768672,0.64,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1989-01-20,1989-01-31,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1989,1,20,1989.01,1988,4,112,16,0.0550303881144804,13.116776296751594,0.0205938847765663,0.64,3,Normal,41,6,4,3,66,120.0,0.1884049950443983,516.9257883620418,516.9257883620418,,3,172.3085961206806,172.3085961206806,172.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,567.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2492678536599596,0.0767703153448167,989.6739618309952,0.2101329745344606,0.2101329745344606,0.2101329745344606,0.0,23.016125703012637,23.016125703012637,23.016125703012637,23.226258677547094,,0.9242071210276416,0.9242071210276416,0.9242071210276416,0.0,35.945718984369805,35.945718984369805,35.945718984369805,0.0,0.7320920363415439,0.7320920363415439,0.7320920363415439,0.0,0.97,0.97,0.97,0.96,34.86734741483871,34.86734741483871,34.86734741483871,0.0,104.60204224451611,2510.449013868387,0.1642295604226,5.6209466619507766e-05,0.465
1989-01-21,1989-02-01,730.6486,0.8864028278959922,647.6489852382476,0.462,1989,1,21,1989.01,1988,4,113,17,0.0559568723245846,10.72319687620586,0.0165571121403998,0.54,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1989-01-22,1989-02-02,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1989,1,22,1989.01,1988,4,114,17,0.0550303881144804,10.72319687620586,0.0168358654526806,0.54,3,Normal,41,6,4,3,66,120.0,0.1884049950443983,516.9257883620418,516.9257883620418,,3,172.3085961206806,172.3085961206806,172.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,567.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2492678536599596,0.0767703153448167,989.6739618309952,0.2101329745344606,0.2101329745344606,0.2101329745344606,0.0,23.016125703012637,23.016125703012637,23.016125703012637,23.226258677547094,,0.9242071210276416,0.9242071210276416,0.9242071210276416,0.0,35.945718984369805,35.945718984369805,35.945718984369805,0.0,0.7320920363415439,0.7320920363415439,0.7320920363415439,0.0,0.97,0.97,0.97,0.96,34.86734741483871,34.86734741483871,34.86734741483871,0.0,104.60204224451611,2510.449013868387,0.1642295604226,5.6209466619507766e-05,0.465
1989-01-23,1989-02-03,730.6486,0.8864028278959922,647.6489852382476,0.462,1989,1,23,1989.01,1988,4,115,17,0.0559568723245846,10.72319687620586,0.0165571121403998,0.54,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1989-01-24,1989-02-04,737.3183,0.8872912629151888,654.21608557748,0.458,1989,1,24,1989.01,1988,4,116,17,0.0565242697938942,6.567100339232411,0.0100381211712879,0.54,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
