Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1989-01-25,1989-02-05,744.0263,0.8869874635023101,659.9420006160087,0.456,1989,1,25,1989.01,1988,4,117,17,0.0570189888532231,5.725915038528683,0.0086763913089088,0.54,3,Normal,41,6,4,3,66,120.0,0.1818341610141324,539.9420006160087,539.9420006160087,,3,179.9806668720029,179.9806668720029,179.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,590.9420006160087,990.0,966.539768002464,23.46023199753597,0.2623477404278762,0.0859768002464035,989.6516754593256,0.2291516671800072,0.2291516671800072,0.2291516671800072,0.0,22.882755789681664,22.882755789681664,22.882755789681664,23.111907456861672,,0.9267358206461912,0.9267358206461912,0.9267358206461912,0.0,37.43077608104298,37.43077608104298,37.43077608104298,0.0,0.762337598391914,0.762337598391914,0.762337598391914,0.0,0.97,0.97,0.97,0.96,36.30785279861169,36.30785279861169,36.30785279861169,0.0,108.92355839583507,2614.1654015000418,0.1650501987965044,5.603665572288136e-05,0.455
1989-01-26,1989-02-06,750.7725,0.8881602932782826,666.8063237852695,0.452,1989,1,26,1989.01,1988,4,118,17,0.0576120663750472,6.864323169260729,0.0102943282395612,0.54,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1989-01-27,1989-02-07,764.3804,0.8926299826267534,682.3088631722309,0.445,1989,1,27,1989.01,1988,4,119,17,0.0589514857780807,15.502539386961416,0.0227207064479363,0.54,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1989-01-28,1989-02-08,771.2422,0.8877747482097623,684.6893499137433,0.444,1989,1,28,1989.01,1988,4,120,18,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.54,3,Normal,41,6,4,3,66,120.0,0.1752619637140807,564.6893499137433,564.6893499137433,,3,188.2297833045811,188.2297833045811,188.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,615.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2764114153301032,0.0958757399654973,989.6277128447044,0.2506912235901857,0.2506912235901857,0.2506912235901857,0.0,22.738264221459257,22.738264221459257,22.738264221459257,22.98895544504944,,0.92932188711513,0.92932188711513,0.92932188711513,0.0,39.00771547116455,39.00771547116455,39.00771547116455,0.0,0.7944544902477505,0.7944544902477505,0.7944544902477505,0.0,0.97,0.97,0.97,0.96,37.837484007029616,37.837484007029616,37.837484007029616,0.0,113.51245202108883,2724.2988485061323,0.1657867937268033,5.5838199670918366e-05,0.445
1989-01-29,1989-02-09,792.06,0.8911767402221192,705.8654488603318,0.435,1989,1,29,1989.01,1988,4,121,18,0.0609867747815326,21.176098946588468,0.0300001919356992,0.54,3,Normal,41,6,4,3,66,120.0,0.1700040711636307,585.8654488603318,585.8654488603318,,3,195.28848295344392,195.28848295344392,195.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,636.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2884455838262612,0.1043461795441327,989.6072082366296,0.269807752269643,0.269807752269643,0.269807752269643,0.0,22.613938688918708,22.613938688918708,22.613938688918708,22.88374644118835,,0.9314019994584836,0.9314019994584836,0.9314019994584836,0.0,40.33933248937996,40.33933248937996,40.33933248937996,0.0,0.8215749997837059,0.8215749997837059,0.8215749997837059,0.0,0.9721574999783704,0.9721574999783704,0.9721574999783704,0.96,39.21618462367188,39.21618462367188,39.21618462367188,0.0,117.64855387101564,2823.5652929043754,0.1666727760382199,5.578098847889344e-05,0.435
1989-01-30,1989-02-10,813.2284,0.8958086931444238,728.4970702319307,0.424,1989,1,30,1989.01,1988,4,122,18,0.0629421468680388,22.63162137159896,0.0310661803545671,0.54,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1989-01-31,1989-02-11,842.0024,0.8927119306975572,751.6655881559767,0.414,1989,1,31,1989.01,1988,4,123,18,0.0649439068166763,23.168517924046,0.0308229062087093,0.54,3,Normal,41,6,4,3,66,120.0,0.1596454618793843,631.6655881559767,631.6655881559767,,3,210.55519605199223,210.55519605199223,210.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,682.6655881559767,990.0,966.906662352624,23.093337647376075,0.3144733519634181,0.119499676446793,989.5660269715896,0.3136655881559766,0.3136655881559766,0.3136655881559766,0.0,22.345699030809836,22.345699030809836,22.345699030809836,22.65936461896581,,0.9356143518150446,0.9356143518150446,0.9356143518150446,0.0,43.17133542136706,43.17133542136706,43.17133542136706,0.0,0.8792532672376183,0.8792532672376183,0.8792532672376183,0.0,0.9779253267237618,0.9779253267237618,0.9779253267237618,0.96,42.218342297041495,42.218342297041495,42.218342297041495,0.0,126.65502689112448,3039.720645386988,0.1684991688948284,5.56971165975782e-05,0.415
1989-02-01,1989-02-12,863.9982,0.9020463209442272,779.3663976124346,0.405,1989,2,1,1989.02,1988,5,124,18,0.0673372567537143,27.70080945645793,0.0355427300193061,0.64,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1989-02-02,1989-02-13,901.4559,0.907115570001353,817.7246825595828,0.391,1989,2,2,1989.02,1988,5,125,18,0.0706514125731479,38.35828494714815,0.0469085570794828,0.64,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1989-02-03,1989-02-14,909.0679,0.9012241447918772,819.2739407352476,0.39,1989,2,3,1989.02,1988,5,126,18,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.64,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1989-02-04,1989-02-15,901.4559,0.907115570001353,817.7246825595828,0.391,1989,2,4,1989.02,1988,5,127,19,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.64,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1989-02-05,1989-02-16,901.4559,0.907115570001353,817.7246825595828,0.391,1989,2,5,1989.02,1988,5,128,19,0.0706514125731479,0.0,0.0,0.64,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1989-02-06,1989-02-17,924.4132,0.9124994692702046,843.5265543863715,0.38,1989,2,6,1989.02,1988,5,129,19,0.0728806942989824,25.80187182678868,0.0305880967144637,0.64,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1989-02-07,1989-02-18,939.9208,0.9134042636758518,858.5276662376176,0.375,1989,2,7,1989.02,1988,5,130,19,0.0741767903629301,15.001111851246147,0.0174730674865569,0.64,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1989-02-08,1989-02-19,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1989,2,8,1989.02,1988,5,131,19,0.0764734562663935,26.581781290084905,0.030032196994771,0.64,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1989-02-09,1989-02-20,987.4235,0.9179659771125324,906.4211780013768,0.357,1989,2,9,1989.02,1988,5,132,19,0.0783147897793189,21.31173047367417,0.0235119511667475,0.64,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1989-02-10,1989-02-21,987.4235,0.9179659771125324,906.4211780013768,0.357,1989,2,10,1989.02,1988,5,133,19,0.0783147897793189,0.0,0.0,0.64,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1989-02-11,1989-02-22,1036.4114,0.9189739555961264,952.4350838829192,0.343,1989,2,11,1989.02,1988,5,134,20,0.0822903912474842,46.013905881542655,0.0483118552226694,0.47,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1989-02-12,1989-02-23,1036.4114,0.9189739555961264,952.4350838829192,0.343,1989,2,12,1989.02,1988,5,135,20,0.0822903912474842,0.0,0.0,0.47,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1989-02-13,1989-02-24,1095.466,0.935818257253338,1025.1570830002852,0.326,1989,2,13,1989.02,1988,5,136,20,0.0885735719712246,72.72199911736584,0.07093742054099,0.47,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1989-02-14,1989-02-25,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1989,2,14,1989.02,1988,5,137,20,0.0972681237424458,100.6313862409861,0.0893874728605161,0.47,3,Normal,43,7,5,4,78,137.0,0.1216924881921482,988.7884692412712,988.7884692412712,,4,247.19711731031785,247.19711731031785,247.19711731031785,247.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1043.7884692412713,990.0,968.295335189044,21.704664810956046,0.6161010775903072,0.341030775393017,989.0428681470166,0.4322899105861124,0.4322899105861124,0.4322899105861124,0.4322899105861124,20.315243047386566,20.315243047386566,20.315243047386566,20.315243047386566,,0.9396905901605282,0.9396905901605282,0.9396905901605282,0.9396905901605282,46.27953661960744,46.27953661960744,46.27953661960744,46.27953661960744,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.98,0.98,0.98,0.98,45.35394588721528,45.35394588721528,45.35394588721528,45.35394588721528,181.41578354886116,4353.978805172667,0.1611455335575846,5.09646651186025e-05,0.295
1989-02-15,1989-02-26,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1989,2,15,1989.02,1988,5,138,20,0.1064438433129472,106.20045799191416,0.0862024452041304,0.47,3,Normal,43,7,5,4,78,137.0,0.1112022981470102,1094.9889272331854,1094.9889272331854,,4,273.7472318082964,273.7472318082964,273.7472318082964,273.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1149.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7717333621265824,0.473485605403141,988.7547810324704,0.530064314780024,0.530064314780024,0.530064314780024,0.530064314780024,19.595608660671697,19.595608660671697,19.595608660671697,19.595608660671697,,0.9389547996998796,0.9389547996998796,0.9389547996998796,0.9389547996998796,49.39601111094357,49.39601111094357,49.39601111094357,49.39601111094357,1.0060287395304188,1.0060287395304188,1.0060287395304188,1.0060287395304188,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.890967773608412e-05,0.265
1989-02-16,1989-02-27,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1989,2,16,1989.02,1988,5,139,20,0.1237071185387949,199.8064262250893,0.1395495702248848,0.47,3,Normal,43,7,5,4,78,137.0,0.0956840652325754,1294.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,194.7953534582748,57.00000000000001,9.953047256992145,7.109319469280102,5.687455575424082,115.04553115657846,100.0,16.953047256992143,12.109319469280102,9.687455575424082,193.04553115657848,1229.0623667262723,990.0,969.2642619111728,20.735738088827134,0.8901862828040125,0.48,988.629813717196,0.5349,0.5349,0.5349,0.5349,18.830651806023063,18.830651806023063,18.830651806023063,18.830651806023063,,0.9365365531889728,0.9365365531889728,0.9365365531889728,0.9365365531889728,47.56215007632069,47.56215007632069,47.56215007632069,47.56215007632069,0.9686792276236392,0.9686792276236392,0.9686792276236392,0.9686792276236392,0.98,0.98,0.98,0.98,46.61090707479428,46.61090707479428,46.61090707479428,46.61090707479428,186.4436282991771,4474.64707918025,0.1302166736669818,4.708172431797401e-05,0.24
1989-02-17,1989-02-28,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1989,2,17,1989.02,1988,5,140,20,0.1064438433129472,199.8064262250893,0.1621819983997882,0.47,3,Normal,43,7,5,4,78,137.0,0.1112022981470102,1094.9889272331854,1094.9889272331854,,4,273.7472318082964,273.7472318082964,273.7472318082964,273.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1149.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7717333621265824,0.473485605403141,988.7547810324704,0.530064314780024,0.530064314780024,0.530064314780024,0.530064314780024,19.595608660671697,19.595608660671697,19.595608660671697,19.595608660671697,,0.9389547996998796,0.9389547996998796,0.9389547996998796,0.9389547996998796,49.39601111094357,49.39601111094357,49.39601111094357,49.39601111094357,1.0060287395304188,1.0060287395304188,1.0060287395304188,1.0060287395304188,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.890967773608412e-05,0.265
1989-02-18,1989-03-01,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1989,2,18,1989.02,1988,5,141,21,0.1076613433446157,14.091435551719314,0.0113086089569904,0.47,3,Normal,43,7,5,4,78,137.0,0.109944754842147,1109.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,9.080362784904764,2.850040874094196,0.463960142294404,0.3314001016388599,0.265120081311088,5.169841585566216,45.8500408740942,7.463960142294404,5.33140010163886,4.265120081311088,83.16984158556622,1158.6454011180274,990.0,968.6733954258954,21.32660457410464,0.7844190588947558,0.48,988.7355809411052,0.5349,0.5349,0.5349,0.5349,19.52728551520988,19.52728551520988,19.52728551520988,19.52728551520988,,0.9387151308074548,0.9387151308074548,0.9387151308074548,0.9387151308074548,49.43642848165098,49.43642848165098,49.43642848165098,49.43642848165098,1.0068519039032786,1.0068519039032786,1.0068519039032786,1.0068519039032786,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1989-02-19,1989-03-02,1412.3815,0.928274988254288,1311.0784203230735,0.258,1989,2,19,1989.02,1988,5,142,21,0.1132771755159135,64.99805753816872,0.0495760257591243,0.47,3,Normal,43,7,5,4,78,137.0,0.1044941308440121,1174.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,74.07842032307349,23.250891050307736,3.785028775631492,2.7035919825939225,2.1628735860751385,42.17603492846519,66.25089105030773,10.785028775631492,7.703591982593922,6.162873586075138,120.1760349284652,1184.739511808533,990.0,968.8776750353012,21.12232496469892,0.8226588757137665,0.48,988.6973411242864,0.5349,0.5349,0.5349,0.5349,19.28476608898517,19.28476608898517,19.28476608898517,19.28476608898517,,0.9379584701976336,0.9379584701976336,0.9379584701976336,0.9379584701976336,48.783098169078364,48.783098169078364,48.783098169078364,48.783098169078364,0.993545787557604,0.993545787557604,0.993545787557604,0.993545787557604,0.98,0.98,0.98,0.98,47.8074362056968,47.8074362056968,47.8074362056968,47.8074362056968,191.2297448227872,4589.513875746892,0.1458568319472947,4.829033960171393e-05,0.26
1989-02-20,1989-03-03,1442.8091,0.9395485585172468,1355.589210120566,0.252,1989,2,20,1989.02,1988,5,143,21,0.1171229077544169,44.51078979749241,0.0328350133397223,0.47,3,Normal,43,7,5,4,78,137.0,0.1010630646638263,1218.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,118.5892101205659,37.22143091375426,6.059302706890228,4.3280733620644485,3.462458689651559,67.5179444482054,80.22143091375426,13.059302706890229,9.328073362064448,7.462458689651559,145.5179444482054,1202.608806982709,990.0,969.0180574480818,20.981942551918223,0.8488455728673869,0.48,988.6711544271326,0.5349,0.5349,0.5349,0.5349,19.11819697905081,19.11819697905081,19.11819697905081,19.11819697905081,,0.9374387745746384,0.9374387745746384,0.9374387745746384,0.9374387745746384,48.33494605156916,48.33494605156916,48.33494605156916,48.33494605156916,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.98,0.98,0.98,0.98,47.368247130537775,47.368247130537775,47.368247130537775,47.368247130537775,189.4729885221511,4547.351724531626,0.1397716853362232,4.784671427327048e-05,0.25
1989-02-21,1989-03-04,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1989,2,21,1989.02,1988,5,144,21,0.1305565516480202,155.48198950929827,0.1028952107269223,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1072087139505284,1349.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,249.07119962986417,51.0,9.999999999999998,10.762335786475612,7.687382704625437,169.62148113876313,100.0,18.0,17.76233578647561,12.687382704625437,262.6214811387631,1235.7623357864757,990.0,969.5203838757272,20.479616124272752,0.9075414425583064,0.48,988.6124585574416,0.5349,0.5349,0.5349,0.5349,18.557174681714397,18.557174681714397,18.557174681714397,18.557174681714397,,0.9356751002474004,0.9356751002474004,0.9356751002474004,0.9356751002474004,46.82829241001296,46.82829241001296,46.82829241001296,46.82829241001296,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.98,0.98,0.98,0.98,45.891726561812696,45.891726561812696,45.891726561812696,45.891726561812696,183.5669062472508,4405.605749934019,0.121481308287932,4.635527935536636e-05,0.23
1989-02-22,1989-03-05,1723.9214,0.982538593168556,1693.8193070891668,0.208,1989,2,22,1989.02,1988,5,145,21,0.146345988132504,182.7481074593029,0.1078911467678072,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0956418428589041,1531.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,431.8193070891669,51.0,10.0,18.0,13.327756391640952,339.4915506975259,100.0,18.0,25.0,18.327756391640957,432.4915506975259,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1989-02-23,1989-03-06,1876.4759,0.9974557133713636,1871.701607458672,0.189,1989,2,23,1989.02,1988,5,146,21,0.1617150188844292,177.88230036950452,0.0950377451516038,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0865522577714498,1709.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,609.701607458672,51.0,9.999999999999996,17.999999999999996,18.817950847489875,511.8836566111821,100.0,18.0,25.0,23.817950847489875,604.8836566111821,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1989-02-24,1989-03-07,2011.9887,1.00817989886424,2028.446564081993,0.174,1989,2,24,1989.02,1988,5,147,21,0.1752577831366842,156.74495662332149,0.0772733969919779,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0798640707961246,1866.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,766.4465640819931,51.0,10.0,18.0,23.6557581506788,663.7908059313143,100.0,18.0,25.0,28.6557581506788,756.7908059313143,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1989-02-25,1989-03-08,2114.3104,1.0117799479063805,2139.216866369918,0.162,1989,2,25,1989.02,1988,5,148,22,0.1848283372543609,110.770302287925,0.0517807726880414,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0757286475002888,1977.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,877.2168663699181,51.0,10.0,18.0,27.07459464104685,771.1422717288712,100.0,18.0,25.0,32.07459464104686,864.1422717288712,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1989-02-26,1989-03-09,2193.1616,1.0110393405717577,2217.372657831301,0.154,1989,2,26,1989.02,1988,5,149,22,0.1915809976366244,78.1557914613827,0.0352470258823444,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0730594379018112,2055.372657831301,1100.0,,4,275.0,275.0,275.0,275.0,955.3726578313008,51.0,10.0,18.0,29.486810426892,846.885847404409,100.0,18.0,25.0,34.486810426892,939.885847404409,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1989-02-27,1989-03-10,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1989,2,27,1989.02,1988,5,150,22,0.1957838205836959,48.6437841096249,0.0214666509956828,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0714910964464322,2104.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,1004.0164419409256,51.0,10.0,18.0,30.98816178830017,894.0282801526255,100.0,18.0,25.0,35.988161788300175,987.0282801526256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1989-02-28,1989-03-11,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1989,2,28,1989.02,1988,5,151,22,0.1996170700116807,44.36631282389772,0.019203014189921,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.0701182519069184,2148.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1048.3827547648234,51.0,10.0,18.0,32.357492431013064,937.0252623338102,100.0,18.0,25.0,37.35749243101306,1030.02526233381,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1989-03-01,1989-03-12,2370.2993,1.0061312558588449,2384.832211470341,0.134,1989,3,1,1989.03,1988,6,152,22,0.2060495030710374,74.44945670551759,0.0312179013464501,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.1002166940091132,2145.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1045.832211470341,41.0,7.0,13.000000000000009,56.8862709167968,927.9459405535442,100.0,18.0,25.0,69.8862709167968,1071.9459405535442,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1989-03-02,1989-03-13,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1989,3,2,1989.03,1988,6,153,22,0.2116912061044961,65.29748881317937,0.0266506253957181,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.097545856438679,2211.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1111.1297002835204,41.0,7.0,13.0,60.43801717023333,989.6916831132872,100.0,18.0,25.0,73.43801717023334,1133.6916831132871,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1989-03-03,1989-03-14,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1989,3,3,1989.03,1988,6,154,22,0.2197129892727941,92.84471259604194,0.0365102818674877,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0939844297250973,2303.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1203.9744128795624,41.0,6.999999999999993,13.0,65.4881479808967,1077.4862648986657,100.0,18.0,25.0,78.4881479808967,1221.4862648986657,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1989-03-04,1989-03-15,2556.1926,1.0139677253419703,2591.896796157977,0.117,1989,3,4,1989.03,1988,6,155,23,0.2239398831880492,48.9223832784146,0.0188751278025164,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0922104616025895,2352.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1252.896796157977,41.0,7.000000000000007,12.999999999999991,67.0,1124.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1989-03-05,1989-03-16,2644.9907,1.019687481531927,2697.0639055583683,0.109,1989,3,5,1989.03,1988,6,156,23,0.233026321440243,105.16710940039135,0.038993184100552,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0886148820973228,2458.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1358.0639055583683,41.0,7.000000000000007,13.0,67.0,1230.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1989-03-06,1989-03-17,2705.2546,1.016250048483886,2749.2151184112568,0.106,1989,3,6,1989.03,1988,6,157,23,0.2375321862307325,52.15121285288842,0.0189694915118268,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0869339028435561,2510.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1410.2151184112568,41.0,7.0,13.0,67.0,1282.2151184112568,100.0,18.0,25.0,80.0,1426.2151184112568,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1989-03-07,1989-03-18,2797.2606,1.0153902476925185,2840.311133494523,0.098,1989,3,7,1989.03,1988,6,158,23,0.2454028819339268,91.09601508326614,0.0320725479715977,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1989-03-08,1989-03-19,2891.2138,1.0178660401524815,2942.868341840209,0.091,1989,3,8,1989.03,1988,6,159,23,0.254263824734994,102.55720834568592,0.0348494041977955,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0812132831775106,2703.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1603.8683418402088,41.0,7.0,13.0,67.0,1475.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1989-03-09,1989-03-20,2987.1311,1.0208950418363147,3049.547329305057,0.083,1989,3,9,1989.03,1988,6,160,23,0.2634808892519569,106.67898746484798,0.0349819090983442,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0783722874878168,2810.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1710.5473293050568,41.0,7.0,13.0,67.0,1582.547329305057,100.0,18.0,25.0,80.0,1726.547329305057,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1989-03-10,1989-03-21,3052.1754,1.0230557447200064,3122.545576863084,0.077,1989,3,10,1989.03,1988,6,161,23,0.2697879378409704,72.9982475580273,0.0233778005031912,0.22,2,Mod_Wet,59,11,12,13,144,239.0,0.0765401157859479,2883.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1783.545576863084,41.0,7.0,13.0,67.0,1655.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1989-03-11,1989-03-22,3052.1754,1.0230557447200064,3122.545576863084,0.077,1989,3,11,1989.03,1988,6,162,24,0.2697879378409704,0.0,0.0,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0765401157859479,2883.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1783.545576863084,41.0,7.0,13.0,67.0,1655.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1989-03-12,1989-03-23,3218.6702,1.035277591399259,3332.217132164571,0.067,1989,3,12,1989.03,1988,6,163,24,0.2879035602190189,209.6715553014869,0.0629225368531991,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0717240175296584,3093.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,1993.217132164571,41.00000000000006,7.0,13.0,67.0,1865.217132164571,100.0,18.0,25.0,80.0,2009.217132164571,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
