Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1989-05-01,1989-05-12,3696.4452,1.0311736660449222,3811.676948218156,0.045,1989,5,1,1989.05,1988,8,213,31,0.3293288883260487,0.0,0.0,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0842149018295104,3490.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2390.676948218156,35.0,4.0,8.0,57.0,2286.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1989-05-02,1989-05-13,3696.4452,1.0311736660449222,3811.676948218156,0.045,1989,5,2,1989.05,1988,8,214,31,0.3293288883260487,0.0,0.0,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0842149018295104,3490.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2390.676948218156,35.0,4.0,8.0,57.0,2286.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1989-05-03,1989-05-14,3678.0029,1.0340162096523977,3803.114617748527,0.045,1989,5,3,1989.05,1988,8,215,31,0.3285891029734727,8.56233046962916,0.0022513995317601,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0844045032200566,3482.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2382.114617748527,35.0,4.0,8.0,57.0,2278.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1989-05-04,1989-05-15,3659.6188,1.0362111948982793,3792.137969620207,0.046,1989,5,4,1989.05,1988,8,216,31,0.3276407205751859,10.976648128319994,0.0028945803702968,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.084648818838242,3471.137969620207,1100.0,,4,275.0,275.0,275.0,275.0,2371.137969620207,34.99999999999994,4.0,8.0,57.0,2267.137969620207,100.0,18.0,25.0,80.0,2469.137969620207,1243.0,990.0,975.2395304594332,14.76046954056676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.819280128048485,12.819280128048485,12.819280128048485,12.819280128048485,,0.8818024160253898,0.8818024160253898,0.8818024160253898,0.8818024160253898,30.48641207862399,30.48641207862399,30.48641207862399,30.48641207862399,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.97,0.97,0.97,0.97,29.571819716265267,29.571819716265267,29.571819716265267,29.571819716265267,118.28727886506108,2838.8946927614656,0.0311927677243525,2.987052496592451e-05,0.045
1989-05-05,1989-05-16,3641.2927,1.0362111948982793,3773.148259641381,0.046,1989,5,5,1989.05,1988,8,217,31,0.3260000096330153,18.98970997882589,0.0050328555021134,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0850748441118795,3452.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2352.148259641381,35.0,4.0,8.0,57.0,2248.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1989-05-06,1989-05-17,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1989,5,6,1989.05,1988,8,218,32,0.3226399805576429,38.88922540940257,0.0104141745532125,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0859608283885479,3413.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2313.2590342319786,34.99999999999994,4.0,8.000000000000014,57.0,2209.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1989-05-07,1989-05-18,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1989,5,7,1989.05,1988,8,219,32,0.3226399805576429,0.0,0.0,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0859608283885479,3413.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2313.2590342319786,34.99999999999994,4.0,8.000000000000014,57.0,2209.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1989-05-08,1989-05-19,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1989,5,8,1989.05,1988,8,220,32,0.3226399805576429,0.0,0.0,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0859608283885479,3413.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2313.2590342319786,34.99999999999994,4.0,8.000000000000014,57.0,2209.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1989-05-09,1989-05-20,3586.6615,1.0285190813200429,3688.949790985967,0.049,1989,5,9,1989.05,1988,8,221,32,0.3187252619411875,45.30924324601165,0.0122824234031934,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0870166356789053,3367.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2267.949790985967,35.00000000000006,4.0,7.999999999999986,57.0,2163.9497909859665,100.0,18.0,25.0,80.0,2365.9497909859665,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1989-05-10,1989-05-21,3532.5498,1.0243778615521175,3618.6658099503607,0.051,1989,5,10,1989.05,1988,8,222,32,0.3126527259797112,70.2839810356063,0.0194226227916223,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0887067269702927,3297.6658099503607,1100.0,,4,275.0,275.0,275.0,275.0,2197.6658099503607,35.0,4.0,8.0,57.0,2093.6658099503607,100.0,18.0,25.0,80.0,2295.6658099503607,1243.0,990.0,974.8719346925138,15.128065307486168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18687589496789,13.18687589496789,13.18687589496789,13.18687589496789,,0.888822061395854,0.888822061395854,0.888822061395854,0.888822061395854,31.610265089817684,31.610265089817684,31.610265089817684,31.610265089817684,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.97,0.97,0.97,0.97,30.661957137123157,30.661957137123157,30.661957137123157,30.661957137123157,122.6478285484926,2943.5478851638227,0.0338931072914343,3.0971673875881974e-05,0.05
1989-05-11,1989-05-22,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1989,5,11,1989.05,1988,8,223,32,0.3087303630807498,45.39771873797826,0.0127048174329889,0.09,1,Wet,71,14,18,24,213,340.0,0.0951509910034879,3233.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2133.2680912123824,29.0,4.0,6.999999999999986,56.0,2037.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1989-05-12,1989-05-23,3443.512,1.0251582385453473,3530.1446963297662,0.054,1989,5,12,1989.05,1988,8,224,32,0.3050045017628918,43.12339488261614,0.0122157584439671,0.09,1,Wet,71,14,18,24,213,340.0,0.0963133325252906,3190.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2090.1446963297662,29.0,4.0,7.000000000000014,56.0,1994.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297662,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1989-05-13,1989-05-24,3373.3099,1.0340492705415865,3488.168641405712,0.057,1989,5,13,1989.05,1988,8,225,33,0.3013777706174535,41.9760549240541,0.0120338375919628,0.09,1,Wet,71,14,18,24,213,340.0,0.0974723515268407,3148.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2048.168641405712,29.0,4.0,7.0,56.0,1952.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1989-05-14,1989-05-25,3338.55,1.0394409287846869,3470.2255127941166,0.059,1989,5,14,1989.05,1988,8,226,33,0.2998274843054117,17.94312861159551,0.005170594402422,0.09,1,Wet,71,14,18,24,213,340.0,0.0979763415220363,3130.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2030.2255127941169,29.0,4.0,7.0,56.0,1934.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1989-05-15,1989-05-26,3304.0166,1.0414612372122911,3441.005216005948,0.061,1989,5,15,1989.05,1988,8,227,33,0.2973028506629138,29.22029678816898,0.0084917909023356,0.09,1,Wet,71,14,18,24,213,340.0,0.0988083361276172,3101.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2001.005216005948,29.0,4.0,7.0,56.0,1905.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1989-05-16,1989-05-27,3286.8346,1.039672960363583,3417.233058807453,0.063,1989,5,16,1989.05,1988,8,228,33,0.2952489362809639,23.772157198494824,0.0069565513353633,0.09,1,Wet,71,14,18,24,213,340.0,0.0994957013902508,3077.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,1977.2330588074528,29.0,4.0,7.0,56.0,1881.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1989-05-17,1989-05-28,3235.6269,1.037176891822677,3355.917451239844,0.066,1989,5,17,1989.05,1988,8,229,33,0.2899512677871225,61.31560756760928,0.0182708926719744,0.09,1,Wet,71,14,18,24,213,340.0,0.1013135766716749,3015.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,1915.917451239844,29.0,4.0,7.0,56.0,1819.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1989-05-18,1989-05-29,3184.9249,1.029432299299805,3278.6645629042023,0.07,1989,5,18,1989.05,1988,8,230,33,0.2832766182349231,77.25288833564127,0.0235623031430856,0.09,1,Wet,71,14,18,24,213,340.0,0.1037007578777232,2938.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1838.6645629042025,29.0,4.0,7.0,56.0,1742.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1989-05-19,1989-05-30,3118.105,1.021722491686134,3185.838009938993,0.074,1989,5,19,1989.05,1988,8,231,33,0.275256404058729,92.82655296520944,0.0291372482453955,0.09,1,Wet,71,14,18,24,213,340.0,0.1067223126032421,2845.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1745.8380099389929,29.0,4.0,7.0,56.0,1649.8380099389926,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1989-05-20,1989-05-31,3068.5746,1.0230557447200064,3139.322872631896,0.076,1989,5,20,1989.05,1988,8,232,34,0.2712374961953958,46.51513730709712,0.0148169332032103,0.09,1,Wet,71,14,18,24,213,340.0,0.1083036099803764,2799.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1699.3228726318962,29.0,4.0,7.0,56.0,1603.3228726318962,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1989-05-21,1989-06-01,3019.5429,1.0200701869153206,3080.145690401829,0.08,1989,5,21,1989.05,1988,8,233,34,0.2661245876507181,59.17718223006659,0.0192124620645286,0.08,1,Wet,71,14,18,24,213,340.0,0.1103843889785759,2740.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1640.1456904018291,29.0,4.0,7.0,56.0,1544.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1989-05-22,1989-06-02,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1989,5,22,1989.05,1988,8,234,34,0.2650601477927009,12.319905764087252,0.0040158426941254,0.08,1,Wet,71,14,18,24,213,340.0,0.1108276753206011,2727.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1627.825784637742,29.0,4.0,7.0,56.0,1531.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1989-05-23,1989-06-03,2954.9395,1.0223022409335645,3020.841272673107,0.085,1989,5,23,1989.05,1988,8,235,34,0.2610006859589565,46.98451196463476,0.0155534527383687,0.08,1,Wet,71,14,18,24,213,340.0,0.1125514283308033,2680.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1580.8412726731071,29.0,4.0,7.0,56.000000000000014,1484.8412726731074,100.0,18.0,25.0,80.0,1697.8412726731074,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1989-05-24,1989-06-04,2891.2138,1.0178660401524815,2942.868341840209,0.091,1989,5,24,1989.05,1988,8,236,34,0.254263824734994,77.97293083289833,0.0264955552799691,0.08,1,Wet,71,14,18,24,213,340.0,0.1155335409219816,2602.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1502.8683418402088,29.0,4.000000000000007,7.0,56.000000000000014,1406.8683418402086,100.0,18.0,25.0,80.0,1619.8683418402086,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1989-05-25,1989-06-05,2843.9928,1.0201594850967353,2901.3262304668224,0.095,1989,5,25,1989.05,1988,8,237,34,0.2506745863123334,41.54211137338643,0.0143183179254896,0.08,1,Wet,71,14,18,24,213,340.0,0.1171877868919601,2561.3262304668224,1100.0,,4,275.0,275.0,275.0,275.0,1461.3262304668224,29.0,3.999999999999993,7.0,56.0,1365.3262304668224,100.0,18.0,25.0,80.0,1578.3262304668224,1243.0,990.0,973.2756150390578,16.72438496094219,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.783195548423912,14.783195548423912,14.783195548423912,14.783195548423912,,0.9107397984094424,0.9107397984094424,0.9107397984094424,0.9107397984094424,36.31065057645838,36.31065057645838,36.31065057645838,36.31065057645838,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.97,0.97,0.97,0.97,35.221331059164626,35.221331059164626,35.221331059164626,35.221331059164626,140.8853242366585,3381.247781679804,0.0485589392730889,3.557710207996427e-05,0.095
1989-05-26,1989-06-06,2797.2606,1.0153902476925185,2840.311133494523,0.098,1989,5,26,1989.05,1988,8,238,34,0.2454028819339268,61.01509697229949,0.0214818356527127,0.08,1,Wet,71,14,18,24,213,340.0,0.1197051956704783,2500.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1400.311133494523,29.0,4.000000000000007,7.0,56.0,1304.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1989-05-27,1989-06-07,2735.7079,1.0169969211617809,2782.206511497961,0.102,1989,5,27,1989.05,1988,8,239,35,0.2403826425934238,58.10462199656194,0.0208843670505529,0.08,1,Wet,71,14,18,24,213,340.0,0.1222051629147188,2442.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1342.206511497961,29.0,4.0,7.0,56.0,1246.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1989-05-28,1989-06-08,2705.2546,1.016250048483886,2749.2151184112568,0.106,1989,5,28,1989.05,1988,8,240,35,0.2375321862307325,32.99139308670419,0.0120002952354523,0.08,1,Wet,71,14,18,24,213,340.0,0.123671660948992,2409.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1309.2151184112568,29.0,4.0,7.0,56.0,1213.215118411257,100.0,18.0,25.0,80.0,1426.215118411257,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1989-05-29,1989-06-09,2644.9907,1.019687481531927,2697.0639055583683,0.109,1989,5,29,1989.05,1988,8,241,35,0.233026321440243,52.15121285288842,0.0193362911221384,0.08,1,Wet,71,14,18,24,213,340.0,0.1260630121886601,2357.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1257.0639055583683,29.0,4.0,7.0,56.0,1161.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1989-05-30,1989-06-10,2600.3529,1.0174076948207036,2645.619049709331,0.113,1989,5,30,1989.05,1988,8,242,35,0.2285814858948862,51.44485584903714,0.019445299902376,0.08,1,Wet,71,14,18,24,213,340.0,0.1285143452672655,2305.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1205.6190497093312,28.99999999999997,4.0,7.0,56.0,1109.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1989-05-31,1989-06-11,2541.5783,1.0133665021153897,2575.550311723379,0.118,1989,5,31,1989.05,1988,8,243,35,0.2225275469328999,70.06873798595234,0.0272053462388266,0.08,1,Wet,71,14,18,24,213,340.0,0.1320106225269176,2235.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1135.5503117233789,29.0,4.0,7.0,56.0,1039.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1989-06-01,1989-06-12,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1989,6,1,1989.06,1988,9,244,35,0.2197129892727941,32.575898843816496,0.0128101559649311,0.08,1,Wet,67,13,15,17,181,293.0,0.115219405478885,2249.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1149.9744128795624,33.0,5.000000000000007,10.0,63.0,1038.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1989-06-02,1989-06-13,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1989,6,2,1989.06,1988,9,245,35,0.2131871181572089,75.53091568964464,0.0306110011336284,0.08,1,Wet,67,13,15,17,181,293.0,0.1187463868306152,2174.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1074.4434971899177,33.00000000000003,5.0,10.0,62.33972509293038,964.1037720969872,100.0,18.0,25.0,79.33972509293038,1145.1037720969873,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1989-06-03,1989-06-14,2384.2857,1.004803744062384,2395.739198274402,0.132,1989,6,3,1989.06,1988,9,246,36,0.2069918667309084,71.70429891551565,0.0299299268330887,0.08,1,Wet,67,13,15,17,181,293.0,0.1223004575001491,2102.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1002.739198274402,33.00000000000003,5.0,10.0,58.17940740841241,896.5597908659895,100.0,18.0,25.0,75.1794074084124,1077.5597908659895,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1989-06-04,1989-06-15,2342.4819,1.0013569424535649,2345.660513136817,0.138,1989,6,4,1989.06,1988,9,247,36,0.2026650683350209,50.07868513758513,0.0213495025631887,0.08,1,Wet,67,13,15,17,181,293.0,0.1249115114310277,2052.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,952.6605131368168,32.99999999999997,5.0,10.0,55.27381816834775,849.3866949684692,100.0,18.0,25.0,72.27381816834774,1030.386694968469,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1989-06-05,1989-06-16,2287.4661,1.006148957666809,2301.531632213161,0.143,1989,6,5,1989.06,1988,9,248,36,0.1988523330232171,44.128880923655736,0.0191737016802246,0.08,1,Wet,67,13,15,17,181,293.0,0.1273065274876322,2008.5316322131607,1100.0,,4,275.0,275.0,275.0,275.0,908.5316322131612,33.0,5.0,10.0,52.71343941168512,807.818192801476,100.0,18.0,25.0,69.71343941168513,988.818192801476,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1989-06-06,1989-06-17,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1989,6,6,1989.06,1988,9,249,36,0.1957838205836959,35.51519027223549,0.0156729623028751,0.08,1,Wet,67,13,15,17,181,293.0,0.1293017978938559,1973.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,873.0164419409257,32.99999999999997,5.0,10.0,50.65283110237453,774.3636108385512,100.0,18.0,25.0,67.65283110237453,955.3636108385512,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1989-06-07,1989-06-18,2193.1616,1.0110393405717577,2217.372657831301,0.154,1989,6,7,1989.06,1988,9,250,36,0.1915809976366244,48.6437841096249,0.02193757731152,0.08,1,Wet,67,13,15,17,181,293.0,0.1321383660816709,1924.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,824.3726578313008,33.0,5.0,10.0,47.830495505570354,728.5421623257305,100.0,18.0,25.0,64.83049550557035,909.5421623257304,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1989-06-08,1989-06-19,2153.5086,1.007296810227308,2169.222343577076,0.159,1989,6,8,1989.06,1988,9,251,36,0.1874208104850593,48.15031425422468,0.0221970395966068,0.08,1,Wet,67,13,15,17,181,293.0,0.1350714466258167,1876.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,776.2223435770761,33.0,5.0,10.0,45.03679126556415,683.1855523115119,100.0,18.0,25.0,62.03679126556415,864.1855523115119,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1989-06-09,1989-06-20,2114.3104,1.0117799479063805,2139.216866369918,0.162,1989,6,9,1989.06,1988,9,252,36,0.1848283372543609,30.00547720715804,0.0140263839907334,0.08,1,Wet,67,13,15,17,181,293.0,0.1369660106023742,1846.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,746.2168663699181,33.0,5.0,10.0,43.295859140916754,654.9210072290014,100.0,18.0,25.0,60.295859140916754,835.9210072290014,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1989-06-10,1989-06-21,2075.5648,1.01276353090847,2102.056335477332,0.166,1989,6,10,1989.06,1988,9,253,37,0.1816176673852414,37.1605308925864,0.017678180296794,0.08,1,Wet,67,13,15,17,181,293.0,0.1393873204323356,1809.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,709.0563354773321,33.0,5.0,10.0,41.139787382643846,619.9165480946882,100.0,18.0,25.0,58.139787382643846,800.9165480946882,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1989-06-11,1989-06-22,2024.6043,1.0084233130046596,2041.65817572948,0.172,1989,6,11,1989.06,1988,9,254,37,0.176399266383027,60.39815974785165,0.0295828951515213,0.08,1,Wet,67,13,15,17,181,293.0,0.1435108009181369,1748.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,648.65817572948,33.0,5.0,10.0,37.63545729488451,563.0227184345954,100.0,18.0,25.0,54.63545729488451,744.0227184345954,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1989-06-12,1989-06-23,1986.9064,1.008700287979832,2004.1930578689712,0.176,1989,6,12,1989.06,1988,9,255,37,0.1731622801998791,37.465117860508826,0.0186933677438963,0.08,1,Wet,67,13,15,17,181,293.0,0.1461935010949207,1711.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,611.1930578689712,33.0,4.9999999999999964,10.0,35.46171325519629,527.7313446137748,100.0,18.0,25.0,52.46171325519629,708.7313446137748,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1989-06-13,1989-06-24,1949.6538,1.008719832298274,1966.6544541756928,0.18,1989,6,13,1989.06,1988,9,256,37,0.1699189448407798,37.53860369327845,0.0190875441354604,0.08,1,Wet,67,13,15,17,181,293.0,0.1489839759993875,1673.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,573.6544541756928,33.0,5.0,10.000000000000004,33.28370553237808,492.3707486433146,100.0,18.0,25.0,50.28370553237808,673.3707486433146,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1989-06-14,1989-06-25,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1989,6,14,1989.06,1988,9,257,37,0.1643442110994695,64.52238126516521,0.0339210837060525,0.08,1,Wet,67,13,15,17,181,293.0,0.1540376739201232,1609.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,509.13207291052754,33.000000000000014,5.0,10.0,29.540086141566444,431.591986768961,100.0,18.0,25.0,46.54008614156645,612.5919867689611,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1989-06-15,1989-06-26,1864.4507,0.9977817706837708,1860.314920798596,0.19,1989,6,15,1989.06,1988,9,258,37,0.1607312091569987,41.8171521119316,0.0224785339537997,0.08,1,Wet,67,13,15,17,181,293.0,0.1575002150035011,1567.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,467.314920798596,33.0,5.0,10.000000000000004,27.11383499514038,392.2010858034556,100.0,18.0,25.0,44.11383499514038,573.2010858034555,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1989-06-16,1989-06-27,1816.8359,0.9916635128780744,1801.689870916998,0.196,1989,6,16,1989.06,1988,9,259,37,0.1556660048472286,58.625049881598,0.0325389240556477,0.08,1,Wet,67,13,15,17,181,293.0,0.1626251025382482,1508.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,408.689870916998,33.0,5.0,10.000000000000004,23.71238158904084,336.9774893279571,100.0,18.0,25.0,40.71238158904084,517.9774893279571,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1989-06-17,1989-06-28,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1989,6,17,1989.06,1988,9,260,38,0.1508515357247095,55.72302225137879,0.0319152808049969,0.08,1,Wet,67,13,15,17,181,293.0,0.1678153283516978,1452.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,352.9668486656192,33.0,4.999999999999998,10.000000000000004,20.479305212680977,284.4875434529382,100.0,18.0,25.0,37.47930521268098,465.4875434529382,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
