Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1989-06-18,1989-06-29,1746.8622,0.982614654600295,1716.4923972873114,0.205,1989,6,18,1989.06,1988,9,261,38,0.1483049431256237,29.474451378307773,0.0171713264940108,0.08,1,Wet,67,13,15,17,181,293.0,0.1706969401455244,1423.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,323.4923972873114,33.0,5.0,10.0,18.769183460355958,256.72321382695543,100.0,18.0,25.0,35.769183460355954,437.7232138269554,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1989-06-19,1989-06-30,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1989,6,19,1989.06,1988,9,262,38,0.1434000921883485,56.7691080703146,0.0342039594425986,0.08,1,Wet,67,13,15,17,181,293.0,0.1765354513632376,1366.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,266.7232892169968,33.0,5.0,10.000000000000002,15.475412684945208,203.2478765320516,100.0,18.0,25.0,32.47541268494521,384.2478765320516,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1989-06-20,1989-07-01,1667.4025,0.969982977775391,1617.3520421001313,0.216,1989,6,20,1989.06,1988,9,263,38,0.1397392164374513,42.37124711686556,0.0261979123987419,0.08,1,Wet,67,13,15,17,181,293.0,0.1811603116533241,1324.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,224.35204210013129,33.0,5.0,9.999999999999998,13.01701268157758,163.33502941855366,100.0,18.0,25.0,30.017012681577583,344.33502941855363,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1989-06-21,1989-07-02,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1989,6,21,1989.06,1988,9,264,38,0.13475259682999,57.715504715987656,0.0370057403328017,0.09,1,Wet,67,13,15,17,181,293.0,0.1878642831049765,1266.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,166.63653738414337,32.99999999999999,4.999999999999999,8.530880753454438,9.668331520581695,110.43732511010722,100.0,18.0,23.53088075345444,26.66833152058169,291.4373251101072,1241.5308807534543,990.0,969.6772872746257,20.322712725374345,0.9224839025237418,0.48,988.5975160974764,0.5349,0.5349,0.5349,0.5349,18.385328822850617,18.385328822850617,18.385328822850617,18.385328822850617,,0.9351337857919796,0.9351337857919796,0.9351337857919796,0.9351337857919796,46.36780560602209,46.36780560602209,46.36780560602209,46.36780560602209,0.9443544929943398,0.9443544929943398,0.9443544929943398,0.9443544929943398,0.98,0.98,0.98,0.98,45.440449493901646,45.440449493901646,45.440449493901646,45.440449493901646,181.76179797560656,4362.283151414558,0.1165411258449109,4.589944393323399e-05,0.225
1989-06-22,1989-07-03,1590.2593,0.9608539838546808,1528.006983766956,0.227,1989,6,22,1989.06,1988,9,265,38,0.132019803397465,31.62955361718764,0.0206998750353955,0.09,1,Wet,67,13,15,17,181,293.0,0.1917530502888636,1235.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,135.00698376695595,30.871904137836346,5.000000000000001,6.911620329366346,7.833169706615192,84.39028959313808,97.87190413783634,18.0,21.911620329366347,24.83316970661519,265.39028959313805,1237.7835244672026,990.0,969.5750994860164,20.42490051398363,0.9127769969515268,0.48,988.6072230030484,0.5349,0.5349,0.5349,0.5349,18.49722351703212,18.49722351703212,18.49722351703212,18.49722351703212,,0.9354862540786512,0.9354862540786512,0.9354862540786512,0.9354862540786512,46.6675872659852,46.6675872659852,46.6675872659852,46.6675872659852,0.9504600257838124,0.9504600257838124,0.9504600257838124,0.9504600257838124,0.98,0.98,0.98,0.98,45.73423552066549,45.73423552066549,45.73423552066549,45.73423552066549,182.936942082662,4390.486609983887,0.1197225824398212,4.619619749562171e-05,0.225
1989-06-23,1989-07-04,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1989,6,23,1989.06,1988,9,266,38,0.1289885684885815,35.083737371336376,0.023500027517181,0.09,1,Wet,67,13,15,17,181,293.0,0.1962592522471553,1199.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,99.92324639561956,22.84934303244543,4.433454618235681,5.115524559502708,5.797594500769737,61.72732968466601,89.84934303244543,17.43345461823568,20.11552455950271,22.797594500769737,242.727329684666,1227.3983222101838,990.0,969.4617520268166,20.53824797318339,0.8858758511952287,0.48,988.6341241488047,0.5349,0.5349,0.5349,0.5349,18.63747212198813,18.63747212198813,18.63747212198813,18.63747212198813,,0.9359280371842628,0.9359280371842628,0.9359280371842628,0.9359280371842628,47.04363346944756,47.04363346944756,47.04363346944756,47.04363346944756,0.958118807931722,0.958118807931722,0.958118807931722,0.958118807931722,0.98,0.98,0.98,0.98,46.10276080005861,46.10276080005861,46.10276080005861,46.10276080005861,184.4110432002344,4425.865036805626,0.123523458855276,4.656844525258445e-05,0.23
1989-06-24,1989-07-05,1525.9589,0.9480519815469955,1446.688358904274,0.237,1989,6,24,1989.06,1988,9,267,39,0.1249938742093292,46.23488749134549,0.0319591204330723,0.09,1,Wet,67,13,15,17,181,293.0,0.2025315253258269,1153.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,53.68835890427408,12.276860227257211,2.382077357527519,2.748550797147137,3.115024236766756,33.165846285575455,79.27686022725722,15.38207735752752,17.748550797147136,20.11502423676676,214.16584628557547,1212.407488381932,990.0,969.3123777749216,20.687622225078485,0.8632051264930434,0.48,988.6567948735068,0.5349,0.5349,0.5349,0.5349,18.80951709858538,18.80951709858538,18.80951709858538,18.80951709858538,,0.936469978860544,0.936469978860544,0.936469978860544,0.936469978860544,47.50539118785719,47.50539118785719,47.50539118785719,47.50539118785719,0.9675232421152178,0.9675232421152178,0.9675232421152178,0.9675232421152178,0.98,0.98,0.98,0.98,46.55528336410005,46.55528336410005,46.55528336410005,46.55528336410005,186.2211334564002,4469.307202953605,0.1287223556547068,4.702553875161621e-05,0.235
1989-06-25,1989-07-06,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1989,6,25,1989.06,1988,9,268,39,0.1209273864249316,47.06583083793566,0.033627517344237,0.09,1,Wet,67,13,15,17,181,293.0,0.2093421577064759,1106.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,6.622528066338418,1.514366486159297,0.2938323032846397,0.3390372730207381,0.3842422427568365,4.091049761116906,68.5143664861593,13.29383230328464,15.339037273020738,17.384242242756837,185.0910497611169,1197.1472360624648,990.0,969.1603189368298,20.839681063170246,0.8408418714187622,0.48,988.6791581285812,0.5349,0.5349,0.5349,0.5349,18.983939191751453,18.983939191751453,18.983939191751453,18.983939191751453,,0.9370194084540172,0.9370194084540172,0.9370194084540172,0.9370194084540172,47.97404232280395,47.97404232280395,47.97404232280395,47.97404232280395,0.9770680717475346,0.9770680717475346,0.9770680717475346,0.9770680717475346,0.98,0.98,0.98,0.98,47.01456147634787,47.01456147634787,47.01456147634787,47.01456147634787,188.0582459053915,4513.397901729396,0.1343635459806474,4.748945603671502e-05,0.245
1989-06-26,1989-07-07,1442.8091,0.9395485585172468,1355.589210120566,0.252,1989,6,26,1989.06,1988,9,269,39,0.1171229077544169,44.03331794577253,0.0324827887512148,0.09,1,Wet,67,13,15,17,181,293.0,0.2161421747919789,1062.589210120566,1062.589210120566,,4,265.6473025301415,265.6473025301415,265.6473025301415,265.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1157.589210120566,990.0,969.0180574480818,20.981942551918223,0.7828712556088784,0.4313659731567356,988.7857627712344,0.4991468035639347,0.4991468035639347,0.4991468035639347,0.4991468035639347,19.26855851958872,19.26855851958872,19.26855851958872,19.26855851958872,,0.9382128047443176,0.9382128047443176,0.9382128047443176,0.9382128047443176,47.09715700990857,47.09715700990857,47.09715700990857,47.09715700990857,0.9592089004054698,0.9592089004054698,0.9592089004054698,0.9592089004054698,0.98,0.98,0.98,0.98,46.1552138697104,46.1552138697104,46.1552138697104,46.1552138697104,184.6208554788416,4430.900531492199,0.1361923317923292,4.826283805434655e-05,0.25
1989-06-27,1989-07-08,1412.3815,0.928274988254288,1311.0784203230735,0.258,1989,6,27,1989.06,1988,9,270,39,0.1132771755159135,44.51078979749241,0.0339497539640109,0.09,1,Wet,67,13,15,17,181,293.0,0.2234801484474128,1018.0784203230736,1018.0784203230736,,4,254.5196050807684,254.5196050807684,254.5196050807684,254.5196050807684,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1113.0784203230735,990.0,968.8776750353012,21.12232496469892,0.7176425736080427,0.3735019464199955,988.908855479972,0.4581897940875353,0.4581897940875353,0.4581897940875353,0.4581897940875353,19.57299065058336,19.57299065058336,19.57299065058336,19.57299065058336,,0.9383936062206129,0.9383936062206129,0.9383936062206129,0.9383936062206129,45.84607588102398,45.84607588102398,45.84607588102398,45.84607588102398,0.933728633014745,0.933728633014745,0.933728633014745,0.933728633014745,0.98,0.98,0.98,0.98,44.9291543634035,44.9291543634035,44.9291543634035,44.9291543634035,179.716617453614,4313.198818886736,0.1370754141535855,4.90348107075701e-05,0.26
1989-06-28,1989-07-09,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1989,6,28,1989.06,1988,9,271,39,0.1076613433446157,64.99805753816872,0.0521620109580272,0.09,1,Wet,67,13,15,17,181,293.0,0.2351373223996283,953.0803627849048,953.0803627849048,,4,238.2700906962262,238.2700906962262,238.2700906962262,238.2700906962262,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1048.0803627849048,990.0,968.6733954258954,21.32660457410464,0.6223906662588704,0.3124642902279238,989.0651450435132,0.40158750473932,0.40158750473932,0.40158750473932,0.40158750473932,19.99016211287853,19.99016211287853,19.99016211287853,19.99016211287853,,0.937779005900082,0.937779005900082,0.937779005900082,0.937779005900082,43.80513788158536,43.80513788158536,43.80513788158536,43.80513788158536,0.8921616676493963,0.8921616676493963,0.8921616676493963,0.8921616676493963,0.9792161667649396,0.9792161667649396,0.9792161667649396,0.9792161667649396,42.89469920101566,42.89469920101566,42.89469920101566,42.89469920101566,171.57879680406265,4117.891123297503,0.1376948083995126,5.00070914804628e-05,0.265
1989-06-29,1989-07-10,1333.2273,0.906175230008076,1208.137555230546,0.272,1989,6,29,1989.06,1988,9,272,39,0.1043830847719191,37.94280755435875,0.0314060326906386,0.09,1,Wet,67,13,15,17,181,293.0,0.2425220528337003,915.137555230546,915.137555230546,,4,228.7843888076365,228.7843888076365,228.7843888076365,228.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1010.137555230546,990.0,968.5541466021532,21.44585339784692,0.5795838387152361,0.2821100441844368,989.1383061171002,0.3702857319605895,0.3702857319605895,0.3702857319605895,0.3702857319605895,20.21387378298656,20.21387378298656,20.21387378298656,20.21387378298656,,0.936646049215642,0.936646049215642,0.936646049215642,0.936646049215642,42.48055103755312,42.48055103755312,42.48055103755312,42.48055103755312,0.865184338850369,0.865184338850369,0.865184338850369,0.865184338850369,0.9765184338850368,0.9765184338850368,0.9765184338850368,0.9765184338850368,41.48304116976475,41.48304116976475,41.48304116976475,41.48304116976475,165.932164679059,3982.371952297416,0.1373454239218601,5.036649157600519e-05,0.27
1989-06-30,1989-07-11,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1989,6,30,1989.06,1988,9,273,39,0.1032737759922177,12.839221987285557,0.0107414372045916,0.09,1,Wet,67,13,15,17,181,293.0,0.2451270882349421,902.2983332432603,902.2983332432603,,4,225.57458331081511,225.57458331081511,225.57458331081511,225.57458331081511,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,997.2983332432603,990.0,968.5137947616216,21.48620523837837,0.5678357761727566,0.2718386665946083,989.1603255572328,0.3599501582608246,0.3599501582608246,0.3599501582608246,0.3599501582608246,20.28658063735023,20.28658063735023,20.28658063735023,20.28658063735023,,0.9362454995908862,0.9362454995908862,0.9362454995908862,0.9362454995908862,42.01723386899037,42.01723386899037,42.01723386899037,42.01723386899037,0.8557481439712907,0.8557481439712907,0.8557481439712907,0.8557481439712907,0.975574814397129,0.975574814397129,0.975574814397129,0.975574814397129,40.99095513322105,40.99095513322105,40.99095513322105,40.99095513322105,163.9638205328842,3935.131692789221,0.1371739723655376,5.047721360613423e-05,0.275
1989-07-01,1989-07-12,1275.7375,0.914516856089578,1166.683447695578,0.283,1989,7,1,1989.07,1988,10,274,40,0.1008014498808979,28.61488554768244,0.0245266919696189,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.1945686299470248,939.683447695578,939.683447695578,,4,234.9208619238945,234.9208619238945,234.9208619238945,234.9208619238945,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,1019.683447695578,990.0,968.423862264186,21.57613773581386,0.5883184600041301,0.3017467581564624,989.1099347818396,0.390340427110374,0.390340427110374,0.390340427110374,0.390340427110374,20.29573209054294,20.29573209054294,20.29573209054294,20.29573209054294,,0.9378143097457472,0.9378143097457472,0.9378143097457472,0.9378143097457472,43.85123829444862,43.85123829444862,43.85123829444862,43.85123829444862,0.8931005762616827,0.8931005762616827,0.8931005762616827,0.8931005762616827,0.9793100576261684,0.9793100576261684,0.9793100576261684,0.9793100576261684,42.943958701115314,42.943958701115314,42.943958701115314,42.943958701115314,171.77583480446123,4122.62003530707,0.1472343120524691,5.0778280478304143e-05,0.285
1989-07-02,1989-07-13,1266.3107,0.909265330658498,1151.4124173518942,0.285,1989,7,2,1989.07,1988,10,275,40,0.0994820328592036,15.271030343683831,0.0132628675125853,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.1971491679081174,924.4124173518942,924.4124173518942,,4,231.10310433797355,231.10310433797355,231.10310433797355,231.10310433797355,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,1004.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5743452597788079,0.2895299338815154,989.1361248063396,0.3778181822285532,0.3778181822285532,0.3778181822285532,0.3778181822285532,20.382439026719357,20.382439026719357,20.382439026719357,20.382439026719357,,0.9373400551601214,0.9373400551601214,0.9373400551601214,0.9373400551601214,43.30098808355313,43.30098808355313,43.30098808355313,43.30098808355313,0.8818938509888621,0.8818938509888621,0.8818938509888621,0.8818938509888621,0.9781893850988862,0.9781893850988862,0.9781893850988862,0.9781893850988862,42.35656690762504,42.35656690762504,42.35656690762504,42.35656690762504,169.42626763050015,4066.230423132004,0.1471464655732648,5.09110990248285e-05,0.285
1989-07-03,1989-07-14,1229.0427,0.91756512366433,1127.726717014242,0.293,1989,7,3,1989.07,1988,10,276,40,0.0974355883500305,23.68570033765218,0.0210030497462738,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2012899016891281,900.726717014242,900.726717014242,,4,225.1816792535605,225.1816792535605,225.1816792535605,225.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,980.726717014242,990.0,968.301426824902,21.69857317509809,0.5526725221935616,0.2705813736113936,989.176746104195,0.3586850071964648,0.3586850071964648,0.3586850071964648,0.3586850071964648,20.516634272096617,20.516634272096617,20.516634272096617,20.516634272096617,,0.936590208270816,0.936590208270816,0.936590208270816,0.936590208270816,42.43532013432509,42.43532013432509,42.43532013432509,42.43532013432509,0.864263139191957,0.864263139191957,0.864263139191957,0.864263139191957,0.9764263139191957,0.9764263139191957,0.9764263139191957,0.9764263139191957,41.43496321874007,41.43496321874007,41.43496321874007,41.43496321874007,165.7398528749603,3977.756468999047,0.1469680999611071,5.1113003701537086e-05,0.295
1989-07-04,1989-07-15,1201.5505,0.921902008637954,1107.711819429938,0.298,1989,7,4,1989.07,1988,10,277,40,0.0957063011987466,20.01489758430398,0.018068686487975,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2049269458159443,880.711819429938,880.711819429938,,4,220.1779548574845,220.1779548574845,220.1779548574845,220.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,960.711819429938,990.0,968.2385228610656,21.761477138934534,0.5343586189964226,0.2545694555439504,989.2110719254596,0.3429587782525013,0.3429587782525013,0.3429587782525013,0.3429587782525013,20.629590286141728,20.629590286141728,20.629590286141728,20.629590286141728,,0.9356525768086684,0.9356525768086684,0.9356525768086684,0.9356525768086684,41.67904445494242,41.67904445494242,41.67904445494242,41.67904445494242,0.8488603758644078,0.8488603758644078,0.8488603758644078,0.8488603758644078,0.9748860375864408,0.9748860375864408,0.9748860375864408,0.9748860375864408,40.632318499067935,40.632318499067935,40.632318499067935,40.632318499067935,162.52927399627174,3900.702575910522,0.1467252322719768,5.126196737514256e-05,0.3
1989-07-05,1989-07-16,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1989,7,5,1989.07,1988,10,278,40,0.0935607797548999,24.83242411859624,0.0229318465436832,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2096262990900612,855.8793953113418,855.8793953113418,,4,213.96984882783545,213.96984882783545,213.96984882783545,213.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,935.8793953113418,990.0,968.16047809955,21.83952190045011,0.5116366135730765,0.2347035162490734,989.253659870178,0.3239095464835063,0.3239095464835063,0.3239095464835063,0.3239095464835063,20.7692722241445,20.7692722241445,20.7692722241445,20.7692722241445,,0.9345215951793168,0.9345215951793168,0.9345215951793168,0.9345215951793168,40.72882673459573,40.72882673459573,40.72882673459573,40.72882673459573,0.8295076728023569,0.8295076728023569,0.8295076728023569,0.8295076728023569,0.9729507672802356,0.9729507672802356,0.9729507672802356,0.9729507672802356,39.62714322184869,39.62714322184869,39.62714322184869,39.62714322184869,158.50857288739476,3804.2057492974745,0.1463769405657788,5.144434995934288e-05,0.305
1989-07-06,1989-07-17,1138.9177,0.936281984298218,1066.3481241083623,0.314,1989,7,6,1989.07,1988,10,279,40,0.0921324779229625,16.53127120297927,0.015502696379573,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2128760719580281,839.3481241083623,839.3481241083623,,4,209.83703102709055,209.83703102709055,209.83703102709055,209.83703102709055,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,919.3481241083624,990.0,968.1085226757692,21.89147732423089,0.4965102758408045,0.2214784992866898,989.2820112248723,0.3115208712196463,0.3115208712196463,0.3115208712196463,0.3115208712196463,20.861967677883708,20.861967677883708,20.861967677883708,20.861967677883708,,0.9337973578616184,0.9337973578616184,0.9337973578616184,0.9337973578616184,40.08932475657705,40.08932475657705,40.08932475657705,40.08932475657705,0.8164831925983106,0.8164831925983106,0.8164831925983106,0.8164831925983106,0.9716483192598312,0.9716483192598312,0.9716483192598312,0.9716483192598312,38.95272501998963,38.95272501998963,38.95272501998963,38.95272501998963,155.81090007995851,3739.461601919005,0.1461163540848739,5.1564785021403794e-05,0.315
1989-07-07,1989-07-18,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1989,7,7,1989.07,1988,10,280,40,0.0907674364807319,15.79909076655781,0.0150388894426952,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2160774916692,823.5490333418047,823.5490333418047,,4,205.8872583354512,205.8872583354512,205.8872583354512,205.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,903.5490333418048,990.0,968.0588683905028,21.941131609497237,0.4820538931547171,0.2088392266734438,989.3091068801718,0.2999085395062265,0.2999085395062265,0.2999085395062265,0.2999085395062265,20.95032995016285,20.95032995016285,20.95032995016285,20.95032995016285,,0.9331264986672404,0.9331264986672404,0.9331264986672404,0.9331264986672404,39.47294774104522,39.47294774104522,39.47294774104522,39.47294774104522,0.8039296892269902,0.8039296892269902,0.8039296892269902,0.8039296892269902,0.970392968922699,0.970392968922699,0.970392968922699,0.970392968922699,38.30427095056341,38.30427095056341,38.30427095056341,38.30427095056341,153.21708380225363,3677.210011254088,0.1458447715808837,5.167913425079257e-05,0.32
1989-07-08,1989-07-19,1069.9044,0.9248279637273736,989.4775076349576,0.333,1989,7,8,1989.07,1988,10,281,41,0.0854908566596603,61.07152570684718,0.0617209842928314,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2294140071385491,762.4775076349576,762.4775076349576,,4,190.6193769087394,190.6193769087394,190.6193769087394,190.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,842.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4261726174606615,0.1712387538174788,989.4025886287218,0.2570847051917712,0.2570847051917712,0.2570847051917712,0.2570847051917712,21.28759389299026,21.28759389299026,21.28759389299026,21.28759389299026,,0.9282802755077276,0.9282802755077276,0.9282802755077276,0.9282802755077276,36.94123786068212,36.94123786068212,36.94123786068212,36.94123786068212,0.7523673698713262,0.7523673698713262,0.7523673698713262,0.7523673698713262,0.97,0.97,0.97,0.97,35.833000724861655,35.833000724861655,35.833000724861655,35.833000724861655,143.33200289944662,3439.968069586719,0.1448562517020096,5.221720621417698e-05,0.335
1989-07-09,1989-07-20,1044.7218,0.9169267811345148,957.9333972550564,0.342,1989,7,9,1989.07,1988,10,282,41,0.0827654455228368,31.54411037990121,0.0329293356618428,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2369684579851428,730.9333972550564,730.9333972550564,,4,182.7333493137641,182.7333493137641,182.7333493137641,182.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,810.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3973093279282477,0.1554666986275282,989.4472239734442,0.2362520412295114,0.2362520412295114,0.2362520412295114,0.2362520412295114,21.479238343194503,21.479238343194503,21.479238343194503,21.479238343194503,,0.9255869664769248,0.9255869664769248,0.9255869664769248,0.9255869664769248,35.62809663876593,35.62809663876593,35.62809663876593,35.62809663876593,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.97,0.97,0.97,0.97,34.55925373960295,34.55925373960295,34.55925373960295,34.55925373960295,138.2370149584118,3317.688359001884,0.1443075430447752,5.253443195506609e-05,0.34
1989-07-10,1989-07-21,1019.9159,0.9227467245233664,941.1240560143012,0.348,1989,7,10,1989.07,1988,10,283,41,0.0813131184396356,16.809341240754975,0.0178609197515821,0.11,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1989-07-11,1989-07-22,979.4038,0.924461588505012,905.4211927358452,0.359,1989,7,11,1989.07,1988,10,284,41,0.078228391052377,35.702863278456114,0.0394323256014975,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.2507120463064164,678.4211927358452,678.4211927358452,,4,169.6052981839613,169.6052981839613,169.6052981839613,169.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,758.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3575245160301275,0.1335263578207536,989.5089491261492,0.2035606096778279,0.2035606096778279,0.2035606096778279,0.2035606096778279,21.783703745527923,21.783703745527923,21.783703745527923,21.783703745527923,,0.92076490375183,0.92076490375183,0.92076490375183,0.92076490375183,33.36250051402403,33.36250051402403,33.36250051402403,33.36250051402403,0.679480662200082,0.679480662200082,0.679480662200082,0.679480662200082,0.97,0.97,0.97,0.97,32.3616254986033,32.3616254986033,32.3616254986033,32.3616254986033,129.4465019944132,3106.716047865917,0.1429682704943918,5.300153068643212e-05,0.36
1989-07-12,1989-07-23,939.9208,0.9134042636758518,858.5276662376176,0.375,1989,7,12,1989.07,1988,10,285,41,0.0741767903629301,46.89352649822764,0.0546208681937207,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.2644061559422972,631.5276662376176,631.5276662376176,,3,210.50922207920587,210.50922207920587,210.50922207920587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,711.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3308753867130569,0.1194582998712852,989.5496663134156,0.3135276662376176,0.3135276662376176,0.3135276662376176,0.0,21.90202798222755,21.90202798222755,21.90202798222755,22.21555564846517,,0.9351867997656677,0.9351867997656677,0.9351867997656677,0.0,42.28560254559584,42.28560254559584,42.28560254559584,0.0,0.8612139011322982,0.8612139011322982,0.8612139011322982,0.0,0.9761213901132298,0.9761213901132298,0.9761213901132298,0.96,41.27588113858255,41.27588113858255,41.27588113858255,0.0,123.82764341574764,2971.863441977944,0.1442325603301821,5.446565440340259e-05,0.375
1989-07-13,1989-07-24,916.7204,0.9105214280240044,834.6935677067364,0.383,1989,7,13,1989.07,1988,10,286,41,0.072117524249862,23.83409853088119,0.0285543095729894,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.2719560911720777,607.6935677067364,607.6935677067364,,3,202.5645225689121,202.5645225689121,202.5645225689121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,687.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3173307032282424,0.1123080703120209,989.5703612264598,0.2903345345470887,0.2903345345470887,0.2903345345470887,0.0,22.04125242108584,22.04125242108584,22.04125242108584,22.33158695563293,,0.9331808631885664,0.9331808631885664,0.9331808631885664,0.0,40.860547030953065,40.860547030953065,40.860547030953065,0.0,0.8321903672291866,0.8321903672291866,0.8321903672291866,0.0,0.9732190367229188,0.9732190367229188,0.9732190367229188,0.96,39.76626222143565,39.76626222143565,39.76626222143565,0.0,119.29878666430696,2863.1708799433677,0.1429252497920551,5.453168111726424e-05,0.385
1989-07-14,1989-07-25,901.4559,0.907115570001353,817.7246825595828,0.391,1989,7,14,1989.07,1988,10,287,41,0.0706514125731479,16.968885147153628,0.0207513427307084,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.2775995452276932,590.7246825595828,590.7246825595828,,3,196.90822751986093,196.90822751986093,196.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,670.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3076874529030592,0.1062898730238331,989.5860226740732,0.2743430370556106,0.2743430370556106,0.2743430370556106,0.0,22.140780906779217,22.140780906779217,22.140780906779217,22.41512394383483,,0.931300492764774,0.931300492764774,0.931300492764774,0.0,39.81853977245771,39.81853977245771,39.81853977245771,0.0,0.8109682234716438,0.8109682234716438,0.8109682234716438,0.0,0.9710968223471644,0.9710968223471644,0.9710968223471644,0.96,38.66765744353786,38.66765744353786,38.66765744353786,0.0,116.0029723306136,2784.071335934726,0.1418606712072203,5.454833498744949e-05,0.39
1989-07-15,1989-07-26,863.9982,0.9020463209442272,779.3663976124346,0.405,1989,7,15,1989.07,1988,10,288,42,0.0673372567537143,38.35828494714815,0.0492172681099128,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1989-07-16,1989-07-27,842.0024,0.8927119306975572,751.6655881559767,0.414,1989,7,16,1989.07,1988,10,289,42,0.0649439068166763,27.70080945645793,0.0368525710009087,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3019959987218354,524.6655881559767,524.6655881559767,,3,174.88852938532557,174.88852938532557,174.88852938532557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,604.6655881559767,990.0,966.906662352624,23.093337647376075,0.2701467200815085,0.0798662352623906,989.649987044656,0.2164280117001943,0.2164280117001943,0.2164280117001943,0.0,22.52689668033197,22.52689668033197,22.52689668033197,22.74332469203216,,0.9240969579762864,0.9240969579762864,0.9240969579762864,0.0,35.70416929484736,35.70416929484736,35.70416929484736,0.0,0.7271724907300888,0.7271724907300888,0.7271724907300888,0.0,0.97,0.97,0.97,0.96,34.63304421600194,34.63304421600194,34.63304421600194,0.0,103.89913264800585,2493.57918355214,0.1382252085038192,5.50081248542293e-05,0.415
1989-07-17,1989-07-28,820.3628,0.8945448145815545,733.8512888156049,0.422,1989,7,17,1989.07,1988,10,290,42,0.0634047513536682,17.814299340371804,0.0242750808125214,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.309326975995866,506.8512888156049,506.8512888156049,,3,168.95042960520163,168.95042960520163,168.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,586.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2600230291956776,0.0727405155262419,989.6672364552782,0.2020020224603798,0.2020020224603798,0.2020020224603798,0.0,22.6298292775554,22.6298292775554,22.6298292775554,22.83183130001578,,0.922115528173358,0.922115528173358,0.922115528173358,0.0,34.57519299678465,34.57519299678465,34.57519299678465,0.0,0.7041790834375692,0.7041790834375692,0.7041790834375692,0.0,0.97,0.97,0.97,0.96,33.53793720688111,33.53793720688111,33.53793720688111,0.0,100.61381162064332,2414.73147889544,0.1371038153833979,5.514098833810401e-05,0.42
1989-07-18,1989-07-29,799.0771,0.8911326595966059,712.0837013457431,0.433,1989,7,18,1989.07,1988,10,291,42,0.0615240317962722,21.76758746986184,0.0305688606953424,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1989-07-19,1989-07-30,771.2422,0.8877747482097623,684.6893499137433,0.444,1989,7,19,1989.07,1988,10,292,42,0.0591571598325474,27.394351431999784,0.0400098985553826,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3315372146924694,457.6893499137433,457.6893499137433,,3,152.56311663791442,152.56311663791442,152.56311663791442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,537.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2320847834481936,0.0615378699827486,989.7063773465692,0.1647363319378951,0.1647363319378951,0.1647363319378951,0.0,22.902883614976297,22.902883614976297,22.902883614976297,23.067619946914192,,0.9161364334215012,0.9161364334215012,0.9161364334215012,0.0,31.393415820141136,31.393415820141136,31.393415820141136,0.0,0.6393771042798602,0.6393771042798602,0.6393771042798602,0.0,0.97,0.97,0.97,0.96,30.451613345536902,30.451613345536902,30.451613345536902,0.0,91.35484003661072,2192.516160878657,0.1334252388300176,5.544447223732985e-05,0.445
1989-07-20,1989-07-31,750.7725,0.8881602932782826,666.8063237852695,0.452,1989,7,20,1989.07,1988,10,293,42,0.0576120663750472,17.883026128473826,0.0268189210128617,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1989-07-21,1989-08-01,730.6486,0.8864028278959922,647.6489852382476,0.462,1989,7,21,1989.07,1988,10,294,42,0.0559568723245846,19.157338547021823,0.0295798171288333,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1989-07-22,1989-08-02,717.4235,0.8782993569127185,630.1125986840717,0.468,1989,7,22,1989.07,1988,10,295,43,0.0544417285263038,17.53638655417592,0.0278305601106833,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1989-07-23,1989-08-03,710.868,0.8775314292741972,623.8090120652902,0.47,1989,7,23,1989.07,1988,10,296,43,0.053897098642441,6.303586618781537,0.0101049944724456,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1989-07-24,1989-08-04,691.4282,0.8804892019345739,608.7950640130589,0.48,1989,7,24,1989.07,1988,10,297,43,0.0525998935307282,15.013948052231283,0.024661744057618,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1989-07-25,1989-08-05,672.3268,0.8764068829576366,589.2318351168824,0.488,1989,7,25,1989.07,1988,10,298,43,0.0509096305540986,19.563228896176497,0.0332012422449914,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1989-07-26,1989-08-06,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1989,7,26,1989.07,1988,10,299,43,0.0494114767522878,17.339743076514086,0.0303199560159158,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1989-07-27,1989-08-07,641.2365,0.8794376863729334,563.9275439778775,0.503,1989,7,27,1989.07,1988,10,300,43,0.0487233397996886,7.964548062490849,0.0141233535186273,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.4025339822892302,336.92754397787746,336.92754397787746,,2,168.46377198893873,168.46377198893873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,416.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1826784290403549,0.0373855087955754,989.779936062164,0.2008437773336741,0.2008437773336741,0.0,0.0,23.44141833692997,23.44141833692997,23.642262114263644,23.642262114263644,,0.9231892743315736,0.9231892743315736,0.0,0.0,35.753606463186976,35.753606463186976,0.0,0.0,0.7281793577023824,0.7281793577023824,0.0,0.0,0.97,0.97,0.96,0.96,34.680998269291365,34.680998269291365,0.0,0.0,69.36199653858273,1664.6879169259855,0.1229980646969493,5.718505834590508e-05,0.505
1989-07-28,1989-08-08,629.0591,0.8842087083672124,556.2195342976412,0.513,1989,7,28,1989.07,1988,10,301,43,0.0480573677633162,7.708009680236273,0.0138578550463342,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.408112239867018,329.2195342976412,329.2195342976412,,2,164.6097671488206,164.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,409.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1799580332691184,0.0358439068595282,989.7841980598712,0.1917024644422873,0.1917024644422873,0.0,0.0,23.489507691089685,23.489507691089685,23.68121015553197,23.68121015553197,,0.9218197482317458,0.9218197482317458,0.0,0.0,34.95539568037072,34.95539568037072,0.0,0.0,0.7119225189484871,0.7119225189484871,0.0,0.0,0.97,0.97,0.96,0.96,33.9067338099596,33.9067338099596,0.0,0.0,67.8134676199192,1627.5232228780606,0.1219185293546904,5.721736524247737e-05,0.515
1989-07-29,1989-08-09,617.0284,0.8884164098844547,548.1781559247493,0.519,1989,7,29,1989.07,1988,10,302,44,0.0473625926718983,8.041378372891929,0.0146692791129674,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1989-07-30,1989-08-10,605.1438,0.8886028945088347,537.7325322740754,0.526,1989,7,30,1989.07,1988,10,303,44,0.0464600907884801,10.445623650673838,0.0194253146754934,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1989-07-31,1989-08-11,599.256,0.8886339443648977,532.5192229643311,0.53,1989,7,31,1989.07,1988,10,304,44,0.0460096608641182,5.213309309744318,0.0097898988147767,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1989-08-01,1989-08-12,587.589,0.8901106602929673,523.0192327708844,0.536,1989,8,1,1989.08,1988,11,305,44,0.0451888617114044,9.499990193446706,0.0181637492432487,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1989-08-02,1989-08-13,581.8096,0.8882166996280455,516.7730027239134,0.54,1989,8,2,1989.08,1988,11,306,44,0.0446491874353461,6.246230046971049,0.0120869898660478,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1989-08-03,1989-08-14,570.3586,0.8854392210789449,505.01787451967766,0.547,1989,8,3,1989.08,1988,11,307,44,0.0436335443585001,11.755128204235689,0.0232766577131868,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
1989-08-04,1989-08-15,559.0506,0.8753118667840304,489.3436243127323,0.555,1989,8,4,1989.08,1988,11,308,44,0.04227928914062,15.674250206945374,0.0320311728367961,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
