Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1989-08-05,1989-08-16,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1989,8,5,1989.08,1988,11,309,45,0.0414342516334432,9.780526703435443,0.0203946607906092,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3836825663135281,295.5630976092969,295.5630976092969,,2,147.78154880464845,147.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,366.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1649032532679299,0.0291126195218593,989.8059841272104,0.1545856215136687,0.1545856215136687,0.0,0.0,23.8933645664548,23.8933645664548,24.047950187968468,24.047950187968468,,0.9153042112460404,0.9153042112460404,0.0,0.0,31.69579749308281,31.69579749308281,0.0,0.0,0.645535590490485,0.645535590490485,0.0,0.0,0.97,0.97,0.96,0.96,30.74492356829033,30.74492356829033,0.0,0.0,61.48984713658066,1475.7563312779355,0.1282205562586403,5.7789735023258064e-05,0.565
1989-08-06,1989-08-17,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1989,8,6,1989.08,1988,11,310,45,0.0408233700040498,7.070389229090267,0.0149640176529472,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1989-08-07,1989-08-18,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1989,8,7,1989.08,1988,11,311,45,0.0406234612270272,2.313758993316867,0.0049210178301984,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1989-08-08,1989-08-19,525.9775,0.8881694527338079,467.1571483252964,0.58,1989,8,8,1989.08,1988,11,312,45,0.0403623776153056,3.021801061593294,0.0064684893989658,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1989-08-09,1989-08-20,515.2343,0.8913623235036077,459.2604427967548,0.585,1989,8,9,1989.08,1988,11,313,45,0.0396801022576396,7.896705528541587,0.0171943951463641,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1989-08-10,1989-08-21,509.9149,0.8935905892579125,455.65515596238953,0.59,1989,8,10,1989.08,1988,11,314,45,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.21,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1989-08-11,1989-08-22,504.6303,0.897830776149602,453.0726139176065,0.595,1989,8,11,1989.08,1988,11,315,45,0.0391454738424812,2.582542044782997,0.0057000621212842,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1989-08-12,1989-08-23,499.3804,0.8921883077628417,445.541354005931,0.598,1989,8,12,1989.08,1988,11,316,46,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1989-08-13,1989-08-24,488.9841,0.8998924733267547,440.0331111664572,0.609,1989,8,13,1989.08,1988,11,317,46,0.0380188608047818,5.50824283947378,0.012517791729064,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1989-08-14,1989-08-25,478.7252,0.9002196493164109,430.9578316629287,0.615,1989,8,14,1989.08,1988,11,318,46,0.037234756655677,9.07527950352852,0.0210583932736757,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1989-08-15,1989-08-26,473.647,0.9007401735700734,426.6328809909446,0.62,1989,8,15,1989.08,1988,11,319,46,0.0368610809176176,4.324950671984085,0.0101374058697456,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1989-08-16,1989-08-27,468.6029,0.9015518661337044,422.4698189706656,0.626,1989,8,16,1989.08,1988,11,320,46,0.0365013923590655,4.163062020279028,0.00985410515341,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1989-08-17,1989-08-28,468.6029,0.9015518661337044,422.4698189706656,0.626,1989,8,17,1989.08,1988,11,321,46,0.0365013923590655,0.0,0.0,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1989-08-18,1989-08-29,463.5928,0.9065907191323836,420.28892993659525,0.63,1989,8,18,1989.08,1988,11,322,46,0.0363129635465218,2.180889034070333,0.0051890232616865,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1989-08-19,1989-08-30,453.6742,0.9119592484433596,413.7323824701425,0.64,1989,8,19,1989.08,1988,11,323,47,0.0357464778454203,6.556547466452741,0.0158473151830843,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1989-08-20,1989-08-31,443.8904,0.9076618404997884,402.90237744418727,0.648,1989,8,20,1989.08,1988,11,324,47,0.0348107654111777,10.830005025955243,0.026879972996574,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1989-08-21,1989-09-01,439.0488,0.9068394067509818,398.1467533267305,0.657,1989,8,21,1989.08,1988,11,325,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1989-08-22,1989-09-02,434.2405,0.9023039355474278,391.8169121240828,0.66,1989,8,22,1989.08,1988,11,326,47,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4696070902159778,207.8169121240828,207.8169121240828,,1,207.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,278.8169121240828,990.0,965.3590845606204,24.64091543937957,0.133934901924501,0.0115633824248165,989.8545017156508,0.3055817216448035,0.0,0.0,0.0,24.18983543338548,24.49541715503028,24.49541715503028,24.49541715503028,,0.9366396487533666,0.0,0.0,0.0,46.176928143314704,0.0,0.0,0.0,0.9404669682956152,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.253389580448406,0.0,0.0,0.0,45.253389580448406,1086.0813499307617,0.1154962641482849,6.04877912297316e-05,0.66
1989-08-23,1989-09-03,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1989,8,23,1989.08,1988,11,327,47,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1989-08-24,1989-09-04,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1989,8,24,1989.08,1988,11,328,47,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1989-08-25,1989-09-05,420.0154,0.9067213782142306,380.8369423592014,0.675,1989,8,25,1989.08,1988,11,329,47,0.032904311819835,5.694154871148385,0.0149516872913492,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1989-08-26,1989-09-06,415.3399,0.9079714249478594,377.11676084070143,0.68,1989,8,26,1989.08,1988,11,330,48,0.0325828881366366,3.720181518499942,0.0098648002549836,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1989-08-27,1989-09-07,411.6232,0.9090128563565548,374.17078077462537,0.684,1989,8,27,1989.08,1988,11,331,48,0.0323283554589276,2.9459800660760607,0.0078733568131032,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4917540584517979,190.17078077462537,190.17078077462537,,1,190.17078077462537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,261.17078077462537,990.0,965.2708539038732,24.729146096126897,0.127707034667817,0.0090170780774625,989.8632758872548,0.255864523706981,0.0,0.0,0.0,24.336557459674676,24.59242198338165,24.59242198338165,24.59242198338165,,0.9315705356120162,0.0,0.0,0.0,42.28218069188272,0.0,0.0,0.0,0.8611442096106459,0.0,0.0,0.0,0.9761144209610646,0.96,0.96,0.96,41.2722463230282,0.0,0.0,0.0,41.2722463230282,990.5339117526768,0.110303231688975,6.028535414751556e-05,0.685
1989-08-28,1989-09-08,407.9275,0.9120318780949216,372.0428839515662,0.6890000000000001,1989,8,28,1989.08,1988,11,332,48,0.0321445051734153,2.1278968230591886,0.0057194934101634,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4945666425485341,188.04288395156615,188.04288395156615,,1,188.04288395156615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,259.0428839515662,990.0,965.260214419758,24.739785580242145,0.1269560338570733,0.0088042883951566,989.8642396777478,0.250194071311166,0.0,0.0,0.0,24.353831186678807,24.60402525798997,24.60402525798997,24.60402525798997,,0.930950076226641,0.0,0.0,0.0,41.81087783589182,0.0,0.0,0.0,0.851545373439752,0.0,0.0,0.0,0.9751545373439752,0.96,0.96,0.96,40.77206723200456,0.0,0.0,0.0,40.77206723200456,978.5296135681094,0.1095896978298674,6.022867759265744e-05,0.69
1989-08-29,1989-09-09,404.2528,0.9082764151386006,367.1732839937417,0.6930000000000001,1989,8,29,1989.08,1988,11,333,48,0.0317237717370592,4.869599957824505,0.0132624027131219,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.5011257845304894,183.17328399374168,183.17328399374168,,1,183.17328399374168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,254.17328399374168,990.0,965.2358664199688,24.764133580031285,0.1252374009437227,0.0083173283993741,989.8664452706568,0.2373870727038535,0.0,0.0,0.0,24.3931917779843,24.630578850688156,24.630578850688156,24.630578850688156,,0.9294154106444308,0.0,0.0,0.0,40.72671022777448,0.0,0.0,0.0,0.8294645667571175,0.0,0.0,0.0,0.9729464566757118,0.96,0.96,0.96,39.62490840817165,0.0,0.0,0.0,39.62490840817165,950.9978017961196,0.1079188223532272,6.00901985392475e-05,0.695
1989-08-30,1989-09-10,400.599,0.9077571128687334,363.64659165810167,0.6970000000000001,1989,8,30,1989.08,1988,11,334,48,0.0314190655192599,3.5266923356400066,0.0096981311430956,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.5059857681080528,179.64659165810167,179.64659165810167,,1,179.64659165810167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,250.64659165810167,990.0,965.2182329582904,24.78176704170949,0.1239927217964031,0.0079646591658101,989.8680426190376,0.2283164791452541,0.0,0.0,0.0,24.42149318160197,24.649809660747223,24.649809660747223,24.649809660747223,,0.9281585769083276,0.0,0.0,0.0,39.93485186654935,0.0,0.0,0.0,0.8133371052250377,0.0,0.0,0.0,0.9713337105225036,0.96,0.96,0.96,38.79006784270192,0.0,0.0,0.0,38.79006784270192,930.961628224846,0.106669686262788,5.997897731175267e-05,0.695
1989-08-31,1989-09-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1989,8,31,1989.08,1988,11,335,48,0.0311341363928145,3.297790815340818,0.0091516630765196,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1989-09-01,1989-09-12,393.3541,0.9019707790507928,354.79390401982363,0.7030000000000001,1989,9,1,1989.09,1988,12,336,48,0.0306541933073127,5.554896822937224,0.0156566862057101,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.3889582048520468,216.79390401982363,216.79390401982363,,1,216.79390401982363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,275.79390401982363,990.0,965.1739695200991,24.82603047990085,0.1328679885701592,0.0133587808039647,989.8537732306258,0.3325252243810568,0.0,0.0,0.0,24.34727848614564,24.6798037105267,24.6798037105267,24.6798037105267,,0.9390514441667106,0.0,0.0,0.0,48.609994718727314,0.0,0.0,0.0,0.990020259037216,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.63779482435277,0.0,0.0,0.0,47.63779482435277,1143.3070757844664,0.1342689214347129,6.103825125697462e-05,0.705
1989-09-02,1989-09-13,389.7628,0.9026852126280548,351.833115992506,0.7070000000000001,1989,9,2,1989.09,1988,12,337,49,0.0303983812217525,2.96078802731762,0.0084153193452678,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.3922314123578389,213.833115992506,213.833115992506,,1,213.833115992506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,272.833115992506,990.0,965.1591655799624,24.84083442003748,0.1318230346114616,0.0127666231985012,989.85541034219,0.323499347977518,0.0,0.0,0.0,24.37274541425008,24.696244762227597,24.696244762227597,24.696244762227597,,0.938310908828348,0.0,0.0,0.0,47.95842164319233,0.0,0.0,0.0,0.976749931633245,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.99925321032848,0.0,0.0,0.0,46.99925321032848,1127.9820770478836,0.1335839381626872,6.105391138030122e-05,0.705
1989-09-03,1989-09-14,386.1922,0.9045977994923856,349.3486143011233,0.711,1989,9,3,1989.09,1988,12,338,49,0.030183720275617,2.4845016913827185,0.0071118120687354,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.3950208884499825,211.3486143011233,211.3486143011233,,1,211.3486143011233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,270.3486143011233,990.0,965.1467430715056,24.85325692849437,0.130946176878369,0.0122697228602246,989.8567841002614,0.3160458429033699,0.0,0.0,0.0,24.3939951858524,24.710041028755768,24.710041028755768,24.710041028755768,,0.9376906378559388,0.0,0.0,0.0,47.411164003447695,0.0,0.0,0.0,0.9656041548563684,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46294072337874,0.0,0.0,0.0,46.46294072337874,1115.1105773610898,0.132998783511217,6.106674730676085e-05,0.71
1989-09-04,1989-09-15,382.6423,0.9041733044557544,345.97495281555007,0.715,1989,9,4,1989.09,1988,12,339,49,0.0298922359232635,3.3736614855732228,0.0097511726155847,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.3988728053200199,207.97495281555007,207.97495281555007,,1,207.97495281555007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,266.97495281555007,990.0,965.1298747640776,24.870125235922277,0.1297555070660997,0.01159499056311,989.8586495023708,0.3060463612777172,0.0,0.0,0.0,24.42272837701534,24.72877473829305,24.72877473829305,24.72877473829305,,0.936850069053925,0.0,0.0,0.0,46.66744308056767,0.0,0.0,0.0,0.950457089217264,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.73409421895632,0.0,0.0,0.0,45.73409421895632,1097.6182612549514,0.1321890323180088,6.108387038360389e-05,0.715
1989-09-05,1989-09-16,379.1131,0.9090149185803196,344.6194637292325,0.718,1989,9,5,1989.09,1988,12,340,49,0.0297751216662056,1.3554890863175617,0.0039332923092892,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1989-09-06,1989-09-17,375.6044,0.908907350449394,341.3896000211344,0.72,1989,9,6,1989.09,1988,12,341,49,0.029496061441826,3.2298637080981507,0.0094609317562638,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4042302401463221,203.3896000211344,203.3896000211344,,1,203.3896000211344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,262.3896000211344,990.0,965.1069480001056,24.8930519998944,0.1281371937960036,0.0106779200042268,989.8611848861998,0.2926942560604444,0.0,0.0,0.0,24.461542630033748,24.75423688609419,24.75423688609419,24.75423688609419,,0.9356408733360262,0.0,0.0,0.0,45.65206942739494,0.0,0.0,0.0,0.9297773814133388,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.73902803884704,0.0,0.0,0.0,44.73902803884704,1073.736672932329,0.1310497684641751,6.110198253636012e-05,0.72
1989-09-07,1989-09-18,372.1163,0.9134433097017404,339.9071446659658,0.727,1989,9,7,1989.09,1988,12,342,49,0.0293679772991394,1.482455355168554,0.004361353912185,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4059932312856077,201.9071446659658,201.9071446659658,,1,201.9071446659658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,260.9071446659658,990.0,965.0995357233298,24.900464276670164,0.1276139893052791,0.0103814289331931,989.8620045817617,0.2884544337446622,0.0,0.0,0.0,24.47401442468704,24.762468858431703,24.762468858431703,24.762468858431703,,0.9352093325070288,0.0,0.0,0.0,45.32151618351436,0.0,0.0,0.0,0.9230451361204554,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.41508585984408,0.0,0.0,0.0,44.41508585984408,1065.9620606362578,0.1306682914932304,6.110493945307298e-05,0.725
1989-09-08,1989-09-19,367.9575,0.9139547410507114,336.2965016301672,0.73,1989,9,8,1989.09,1988,12,343,49,0.0290560177408464,3.6106430357986032,0.0107364870532293,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4103521723570044,198.2965016301672,198.2965016301672,,1,198.2965016301672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,257.2965016301672,990.0,965.0814825081508,24.91851749184923,0.1263396813511498,0.0098296501630167,989.8638306684858,0.2782302045644681,0.0,0.0,0.0,24.504117955770536,24.782348160335005,24.782348160335005,24.782348160335005,,0.9341610530477936,0.0,0.0,0.0,44.51584104907462,0.0,0.0,0.0,0.9066362739119068,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.62552422809313,0.0,0.0,0.0,43.62552422809313,1047.012581474235,0.1297233959218199,6.11115227694302e-05,0.73
1989-09-09,1989-09-20,363.8282,0.9155446385130294,333.1009578498461,0.735,1989,9,9,1989.09,1988,12,344,50,0.0287799227582267,3.1955437803210884,0.0095933190974538,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4142888116887586,195.1009578498461,195.1009578498461,,1,195.1009578498461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,254.1009578498461,990.0,965.0655047892492,24.93449521075081,0.1252118748034912,0.0095100957849846,989.8652780294116,0.2692826819795691,0.0,0.0,0.0,24.5304905581827,24.799773240162267,24.799773240162267,24.799773240162267,,0.9332365681778378,0.0,0.0,0.0,43.80221598149952,0.0,0.0,0.0,0.8921021584826786,0.0,0.0,0.0,0.9792102158482678,0.96,0.96,0.96,42.89157736587659,0.0,0.0,0.0,42.89157736587659,1029.3978567810382,0.1287644972345323,6.106749642534482e-05,0.735
1989-09-10,1989-09-21,359.7282,0.921348231477836,331.4349408827053,0.7390000000000001,1989,9,10,1989.09,1988,12,345,50,0.0286359788922657,1.6660169671408198,0.0050266787282709,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4163713084458351,193.4349408827053,193.4349408827053,,1,193.4349408827053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.4349408827053,990.0,965.0571747044136,24.942825295586545,0.1246238857245673,0.0093434940882705,989.8660326201872,0.2647430392009584,0.0,0.0,0.0,24.54411487657277,24.80885791577373,24.80885791577373,24.80885791577373,,0.932755762211112,0.0,0.0,0.0,43.42991107768284,0.0,0.0,0.0,0.8845195738835608,0.0,0.0,0.0,0.978451957388356,0.96,0.96,0.96,42.49408150316103,0.0,0.0,0.0,42.49408150316103,1019.8579560758646,0.1282124370773559,6.1022643969030776e-05,0.74
1989-09-11,1989-09-22,355.6574,0.923062402987668,328.29397428434623,0.7440000000000001,1989,9,11,1989.09,1988,12,346,50,0.0283645993781675,3.1409665983590567,0.0095675426428587,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4203549586946535,190.29397428434623,190.29397428434623,,1,190.29397428434623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,249.29397428434623,990.0,965.0414698714216,24.95853012857833,0.1235153411577799,0.0090293974284346,989.8674552614136,0.2561996100534218,0.0,0.0,0.0,24.56978577993865,24.82598538999207,24.82598538999207,24.82598538999207,,0.9318516833425254,0.0,0.0,0.0,42.72793457398797,0.0,0.0,0.0,0.8702227000812214,0.0,0.0,0.0,0.977022270008122,0.96,0.96,0.96,41.746143630236254,0.0,0.0,0.0,41.746143630236254,1001.9074471256702,0.1271608585605002,6.093808830263561e-05,0.745
1989-09-12,1989-09-23,351.6158,0.9295836506121732,326.85629897691985,0.7440000000000001,1989,9,12,1989.09,1988,12,347,50,0.0282403842316058,1.4376753074263888,0.004398493502883,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4222038872493766,188.85629897691985,188.85629897691985,,1,188.85629897691985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,247.85629897691985,990.0,965.0342814948846,24.965718505115436,0.1230079409352864,0.0088856298976919,989.868106429167,0.2523577552786068,0.0,0.0,0.0,24.58146717900385,24.83382493428246,24.83382493428246,24.83382493428246,,0.9314388459716624,0.0,0.0,0.0,42.40648941052845,0.0,0.0,0.0,0.8636759554079114,0.0,0.0,0.0,0.9763675955407912,0.96,0.96,0.96,41.404322101083686,0.0,0.0,0.0,41.404322101083686,993.7037304260084,0.1266743894203102,6.089921620798001e-05,0.745
1989-09-13,1989-09-24,347.6033,0.9283094176295976,322.6834169891264,0.757,1989,9,13,1989.09,1988,12,348,50,0.0278798472278605,4.17288198779346,0.0129318141809998,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4276637494657813,184.6834169891264,184.6834169891264,,1,184.6834169891264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,243.6834169891264,990.0,965.0134170849456,24.98658291505444,0.1215352014105075,0.0084683416989126,989.8699964568906,0.2412832158319461,0.0,0.0,0.0,24.61529615611309,24.85657937194503,24.85657937194503,24.85657937194503,,0.9302210518947852,0.0,0.0,0.0,41.47227215417098,0.0,0.0,0.0,0.844649127376191,0.0,0.0,0.0,0.974464912737619,0.96,0.96,0.96,40.41327406574501,0.0,0.0,0.0,40.41327406574501,969.9185775778805,0.1252412486604691,6.078460993261727e-05,0.755
1989-09-14,1989-09-25,343.6197,0.9281807262841928,318.94118271155645,0.76,1989,9,14,1989.09,1988,12,349,50,0.0275565181862784,3.7422342775699353,0.0117333053253092,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4326816588148299,180.94118271155645,180.94118271155645,,1,180.94118271155645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,239.94118271155645,990.0,964.9947059135576,25.00529408644229,0.1202144508242984,0.0080941182711556,989.8716914309044,0.2316282513958156,0.0,0.0,0.0,24.645357265951024,24.87698551734684,24.87698551734684,24.87698551734684,,0.9288763446194526,0.0,0.0,0.0,40.62273365989922,0.0,0.0,0.0,0.8273469177168883,0.0,0.0,0.0,0.9727346917716888,0.96,0.96,0.96,39.51514230558547,0.0,0.0,0.0,39.51514230558547,948.3634153340512,0.1238947631962665,6.066296380805705e-05,0.76
1989-09-15,1989-09-26,339.665,0.9260439379072553,314.5447141692678,0.764,1989,9,15,1989.09,1988,12,350,50,0.0271766633042247,4.396468542288631,0.0139772450282624,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4387293563793198,176.54471416926782,176.54471416926782,,1,176.54471416926782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,235.54471416926785,990.0,964.9727235708464,25.02727642915363,0.1186628006672569,0.0076544714169267,989.8736827279158,0.2205617854231695,0.0,0.0,0.0,24.680397371646283,24.90095915706945,24.90095915706945,24.90095915706945,,0.9272922403616646,0.0,0.0,0.0,39.624353737777774,0.0,0.0,0.0,0.8070133144150259,0.0,0.0,0.0,0.9707013314415026,0.96,0.96,0.96,38.46341293076997,0.0,0.0,0.0,38.46341293076997,923.1219103384792,0.1222828144874544,6.051884033987238e-05,0.765
1989-09-16,1989-09-27,335.7391,0.9289857410847936,311.8968366246416,0.7659999999999999,1989,9,16,1989.09,1988,12,351,51,0.026947886684369,2.647877544626226,0.0084895941019525,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4424539905355912,173.8968366246416,173.8968366246416,,1,173.8968366246416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8968366246416,990.0,964.9594841831232,25.04051581687679,0.1177282612899423,0.0073896836624641,989.8748820550476,0.2140082813641255,0.0,0.0,0.0,24.701389590560243,24.91539787192437,24.91539787192437,24.91539787192437,,0.9263359837907102,0.0,0.0,0.0,39.0229683219652,0.0,0.0,0.0,0.7947651389402279,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.85227927230624,0.0,0.0,0.0,37.85227927230624,908.4547025353496,0.1213615363398517,6.046413623256868e-05,0.765
1989-09-17,1989-09-28,331.8419,0.920942096558406,305.60717511192485,0.779,1989,9,17,1989.09,1988,12,352,51,0.0264044599296703,6.289661512716748,0.0205808699040303,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4515600785533232,167.60717511192485,167.60717511192485,,1,167.60717511192485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,226.60717511192485,990.0,964.9280358755595,25.071964124440346,0.1155083732862114,0.0067607175111924,989.8777309092028,0.1988050767663811,0.0,0.0,0.0,24.750889956876645,24.949695033643025,24.949695033643025,24.949695033643025,,0.9240579615377228,0.0,0.0,0.0,37.59424249353401,0.0,0.0,0.0,0.7656668532287986,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.46641521872799,0.0,0.0,0.0,36.46641521872799,875.1939652494717,0.1193244733386008,6.043631351829461e-05,0.78
1989-09-18,1989-09-29,327.9733,0.9219204039075074,302.36527720687815,0.7809999999999999,1989,9,18,1989.09,1988,12,353,51,0.0261243599506742,3.2418979050466987,0.01072179297502,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4564016122313558,164.36527720687815,164.36527720687815,,1,164.36527720687815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.36527720687812,990.0,964.9118263860344,25.08817361396564,0.1143641701754107,0.0064365277206878,989.879199302104,0.1911401375758197,0.0,0.0,0.0,24.77623277849369,24.967372916069507,24.967372916069507,24.967372916069507,,0.92286103619775,0.0,0.0,0.0,36.85703192833839,0.0,0.0,0.0,0.7506523814325536,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.75132097048824,0.0,0.0,0.0,35.75132097048824,858.0317032917177,0.1182388444226921,6.041983234270792e-05,0.78
1989-09-19,1989-09-30,324.1333,0.925945706320608,300.12983741052955,0.7859999999999999,1989,9,19,1989.09,1988,12,354,51,0.0259312179522697,2.235439796348601,0.0074482424527851,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4598010020950969,162.12983741052955,162.12983741052955,,1,162.12983741052955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,221.12983741052955,990.0,964.9006491870526,25.099350812947364,0.1135751887688686,0.0062129837410529,989.88021182749,0.1859986260442179,0.0,0.0,0.0,24.793564014393176,24.979562640437397,24.979562640437397,24.979562640437397,,0.9219810121046096,0.0,0.0,0.0,36.34649891452136,0.0,0.0,0.0,0.7402545603772172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.25610394708572,0.0,0.0,0.0,35.25610394708572,846.1464947300573,0.1174695067017312,6.040444105748408e-05,0.785
1989-09-20,1989-10-01,316.6956,0.9306200236043244,294.72326674738565,0.794,1989,9,20,1989.09,1988,12,355,51,0.0254640902469741,5.4065706631438974,0.0183445668297983,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1989-09-21,1989-10-02,316.6956,0.9306200236043244,294.72326674738565,0.794,1989,9,21,1989.09,1988,12,356,51,0.0254640902469741,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1989-09-22,1989-10-03,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1989,9,22,1989.09,1988,12,357,51,0.0248129628445641,7.536196787152164,0.0262414209253769,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1989-09-23,1989-10-04,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1989,9,23,1989.09,1988,12,358,52,0.0248129628445641,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1989-09-24,1989-10-05,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1989,9,24,1989.09,1988,12,359,52,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4865871740961382,145.60796861598828,145.60796861598828,,1,145.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.60796861598828,990.0,964.834431874464,25.165568125536083,0.1077439213370577,0.0045607968615988,989.8876952818014,0.1500645747212556,0.0,0.0,0.0,24.9031988326162,25.05326340733745,25.05326340733745,25.05326340733745,,0.9154802253507264,0.0,0.0,0.0,32.55576811577779,0.0,0.0,0.0,0.6630502671237839,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57909507230445,0.0,0.0,0.0,31.57909507230445,757.8982817353069,0.1113477002300428,6.024375545374314e-05,0.815
1989-09-25,1989-10-06,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1989,9,25,1989.09,1988,12,360,52,0.0243062444735331,2.2856946167617025,0.008124826322028,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4905406103761958,143.32227399922658,143.32227399922658,,1,143.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,202.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1069372028753912,0.0043322273999226,989.8887305697248,0.1454109934784377,0.0,0.0,0.0,24.91803048024928,25.06344147372772,25.06344147372772,25.06344147372772,,0.9144817570692272,0.0,0.0,0.0,32.02883547701049,0.0,0.0,0.0,0.6523184414869753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.067970412700173,0.0,0.0,0.0,31.067970412700173,745.6312899048041,0.1104355157202574,6.021389097797998e-05,0.815
1989-09-26,1989-10-07,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1989,9,26,1989.09,1988,12,361,52,0.0243062444735331,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.4905406103761958,143.32227399922658,143.32227399922658,,1,143.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,202.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1069372028753912,0.0043322273999226,989.8887305697248,0.1454109934784377,0.0,0.0,0.0,24.91803048024928,25.06344147372772,25.06344147372772,25.06344147372772,,0.9144817570692272,0.0,0.0,0.0,32.02883547701049,0.0,0.0,0.0,0.6523184414869753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.067970412700173,0.0,0.0,0.0,31.067970412700173,745.6312899048041,0.1104355157202574,6.021389097797998e-05,0.815
1989-09-27,1989-10-08,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1989,9,27,1989.09,1988,12,362,52,0.0238397023455822,5.399793147580169,0.0195699644730414,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.500140472693842,137.9224808516464,137.9224808516464,,1,137.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,196.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1050314180271271,0.0037922480851646,989.8911763338878,0.134669612852194,0.0,0.0,0.0,24.952816797628927,25.08748641048112,25.08748641048112,25.08748641048112,,0.912041302325148,0.0,0.0,0.0,30.78278038361294,0.0,0.0,0.0,0.6269405373444591,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.859296972104552,0.0,0.0,0.0,29.859296972104552,716.6231273305093,0.1082162529125665,6.013703572979866e-05,0.82
1989-09-28,1989-10-09,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1989,9,28,1989.09,1988,12,363,52,0.0238397023455822,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.500140472693842,137.9224808516464,137.9224808516464,,1,137.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,196.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1050314180271271,0.0037922480851646,989.8911763338878,0.134669612852194,0.0,0.0,0.0,24.952816797628927,25.08748641048112,25.08748641048112,25.08748641048112,,0.912041302325148,0.0,0.0,0.0,30.78278038361294,0.0,0.0,0.0,0.6269405373444591,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.859296972104552,0.0,0.0,0.0,29.859296972104552,716.6231273305093,0.1082162529125665,6.013703572979866e-05,0.82
1989-09-29,1989-10-10,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1989,9,29,1989.09,1988,12,364,52,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
1989-09-30,1989-10-11,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1989,9,30,1989.09,1988,12,365,53,0.0236532473962736,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
