Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1989-10-01,1989-10-12,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1989,10,1,1989.1,1989,1,1,1,0.0236532473962736,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1989-10-02,1989-10-13,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1989,10,2,1989.1,1989,1,2,1,0.0236532473962736,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1989-10-03,1989-10-14,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,3,1989.1,1989,1,3,1,0.0234379449452552,2.491926516416811,0.0091860635188494,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-04,1989-10-15,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,4,1989.1,1989,1,4,1,0.0234379449452552,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-05,1989-10-16,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,5,1989.1,1989,1,5,1,0.0234379449452552,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-06,1989-10-17,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,6,1989.1,1989,1,6,1,0.0234379449452552,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-07,1989-10-18,286.2506,0.9441456049247084,270.26224589706084,0.836,1989,10,7,1989.1,1989,1,7,1,0.023350658045506,1.0102650433937583,0.0037380916451739,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1989-10-08,1989-10-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1989,10,8,1989.1,1989,1,8,2,0.023350658045506,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1989-10-09,1989-10-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1989,10,9,1989.1,1989,1,9,2,0.023350658045506,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1989-10-10,1989-10-21,282.5805,0.9441063439037743,266.78604271350054,0.847,1989,10,10,1989.1,1989,1,10,2,0.0230503140904464,3.476203183560301,0.0130299289580653,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1989-10-11,1989-10-22,282.5805,0.9441063439037743,266.78604271350054,0.847,1989,10,11,1989.1,1989,1,11,2,0.0230503140904464,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1989-10-12,1989-10-23,278.9403,0.9468161724841248,264.1051871975735,0.852,1989,10,12,1989.1,1989,1,12,2,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1989-10-13,1989-10-24,278.9403,0.9468161724841248,264.1051871975735,0.852,1989,10,13,1989.1,1989,1,13,2,0.0228186881738703,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1989-10-14,1989-10-25,278.9403,0.9468161724841248,264.1051871975735,0.852,1989,10,14,1989.1,1989,1,14,2,0.0228186881738703,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1989-10-15,1989-10-26,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,15,1989.1,1989,1,15,3,0.0234379449452552,7.167323742881081,0.0264211206584597,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-16,1989-10-27,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1989,10,16,1989.1,1989,1,16,3,0.0236532473962736,2.491926516416811,0.0091024478546793,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1989-10-17,1989-10-28,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1989,10,17,1989.1,1989,1,17,3,0.0236532473962736,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1989-10-18,1989-10-29,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,18,1989.1,1989,1,18,3,0.0234379449452552,2.491926516416811,0.0091860635188494,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-19,1989-10-30,289.9506,0.935581823043148,271.2725109404546,0.835,1989,10,19,1989.1,1989,1,19,3,0.0234379449452552,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1989-10-20,1989-10-31,275.3297,0.9493451834369376,261.382924552137,0.855,1989,10,20,1989.1,1989,1,20,3,0.0225834846813046,9.889586388317582,0.0378356252814247,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1989-10-21,1989-11-01,275.3297,0.9493451834369376,261.382924552137,0.855,1989,10,21,1989.1,1989,1,21,3,0.0225834846813046,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1989-10-22,1989-11-02,275.3297,0.9493451834369376,261.382924552137,0.855,1989,10,22,1989.1,1989,1,22,4,0.0225834846813046,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1989-10-23,1989-11-03,275.3297,0.9493451834369376,261.382924552137,0.855,1989,10,23,1989.1,1989,1,23,4,0.0225834846813046,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1989-10-24,1989-11-04,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,24,1989.1,1989,1,24,4,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-25,1989-11-05,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,25,1989.1,1989,1,25,4,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-26,1989-11-06,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,26,1989.1,1989,1,26,4,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-27,1989-11-07,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,27,1989.1,1989,1,27,4,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-28,1989-11-08,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,28,1989.1,1989,1,28,4,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-29,1989-11-09,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,29,1989.1,1989,1,29,5,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-30,1989-11-10,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,30,1989.1,1989,1,30,5,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-10-31,1989-11-11,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,10,31,1989.1,1989,1,31,5,0.0223601171335555,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1989-11-01,1989-11-12,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,11,1,1989.11,1989,2,32,5,0.0223601171335555,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1989-11-02,1989-11-13,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,11,2,1989.11,1989,2,33,5,0.0223601171335555,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1989-11-03,1989-11-14,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,11,3,1989.11,1989,2,34,5,0.0223601171335555,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1989-11-04,1989-11-15,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,11,4,1989.11,1989,2,35,5,0.0223601171335555,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1989-11-05,1989-11-16,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,11,5,1989.11,1989,2,36,6,0.0223601171335555,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1989-11-06,1989-11-17,271.7487,0.9523418217225876,258.7976520087449,0.862,1989,11,6,1989.11,1989,2,37,6,0.0223601171335555,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1989-11-07,1989-11-18,264.675,0.9437959007304476,249.7991800258312,0.875,1989,11,7,1989.11,1989,2,38,6,0.0215826491542318,8.998471982913687,0.0360228243422703,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4243408644857792,143.7991800258312,143.7991800258312,,1,143.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,193.7991800258312,990.0,964.698795080155,25.301204919844963,0.1039291042206142,0.0043799180025831,989.8916909777768,0.146374343652179,0.0,0.0,0.0,25.046521553969654,25.19289589762184,25.19289589762184,25.19289589762184,,0.9148235112957948,0.0,0.0,0.0,32.313190914247976,0.0,0.0,0.0,0.6581097945875352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.343795186820536,0.0,0.0,0.0,31.343795186820536,752.2510844836929,0.1254759730739682,6.0547005709996496e-05,0.875
1989-11-08,1989-11-19,257.7185,0.9439744768586136,243.27968621428656,0.884,1989,11,8,1989.11,1989,2,39,6,0.0210193648889143,6.519493811544577,0.026798348489327,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4357124988505315,137.27968621428656,137.27968621428656,,1,137.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,187.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1016281641444801,0.0037279686214286,989.894643867234,0.1334225912557159,0.0,0.0,0.0,25.10154315869257,25.234965749948287,25.234965749948287,25.234965749948287,,0.9118881115905184,0.0,0.0,0.0,30.816758315669645,0.0,0.0,0.0,0.6276325522539642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.892255566199555,0.0,0.0,0.0,29.892255566199555,717.4141335887894,0.1228719751795048,6.0485309610798e-05,0.885
1989-11-09,1989-11-20,250.8784,0.9414693900674836,236.1943342291061,0.893,1989,11,9,1989.11,1989,2,40,6,0.0204071904773947,7.085351985180466,0.0299979760662156,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4487829919628007,130.19433422910612,130.19433422910612,,1,130.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,180.1943342291061,990.0,964.6171660053748,25.382833994625344,0.0991275144303338,0.0030194334229106,989.8978530521468,0.1199653483507195,0.0,0.0,0.0,25.160721698421465,25.280687046772183,25.280687046772183,25.280687046772183,,0.9087107735296834,0.0,0.0,0.0,29.19305568300738,0.0,0.0,0.0,0.5945632521997429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.31726401251716,0.0,0.0,0.0,28.31726401251716,679.6143363004118,0.1198896836579056,6.041665881022002e-05,0.895
1989-11-10,1989-11-21,250.8784,0.9414693900674836,236.1943342291061,0.893,1989,11,10,1989.11,1989,2,41,6,0.0204071904773947,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.4487829919628007,130.19433422910612,130.19433422910612,,1,130.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,180.1943342291061,990.0,964.6171660053748,25.382833994625344,0.0991275144303338,0.0030194334229106,989.8978530521468,0.1199653483507195,0.0,0.0,0.0,25.160721698421465,25.280687046772183,25.280687046772183,25.280687046772183,,0.9087107735296834,0.0,0.0,0.0,29.19305568300738,0.0,0.0,0.0,0.5945632521997429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.31726401251716,0.0,0.0,0.0,28.31726401251716,679.6143363004118,0.1198896836579056,6.041665881022002e-05,0.895
1989-11-11,1989-11-22,250.8784,0.9414693900674836,236.1943342291061,0.893,1989,11,11,1989.11,1989,2,42,6,0.0204071904773947,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1989-11-12,1989-11-23,250.8784,0.9414693900674836,236.1943342291061,0.893,1989,11,12,1989.11,1989,2,43,7,0.0204071904773947,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1989-11-13,1989-11-24,257.7185,0.9439744768586136,243.27968621428656,0.884,1989,11,13,1989.11,1989,2,44,7,0.0210193648889143,7.085351985180466,0.0291243058367788,0.47,3,Normal,36,5,3,2,47,93.0,0.3822760603122588,150.27968621428656,150.27968621428656,,1,150.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1040986903844801,0.0050279686214286,989.890873340994,0.1598041222228589,0.0,0.0,0.0,25.0713911014854,25.23119522370825,25.23119522370825,25.23119522370825,,0.9174897825786752,0.0,0.0,0.0,33.90147915532531,0.0,0.0,0.0,0.6904578239373791,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88443478066555,0.0,0.0,0.0,32.88443478066555,789.2264347359733,0.1351713136940671,6.0783765570460376e-05,0.885
1989-11-14,1989-11-25,254.284,0.9424159355737844,239.64129376144416,0.89,1989,11,14,1989.11,1989,2,45,7,0.0207050077809887,3.638392452842453,0.0151826606998056,0.47,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1989-11-15,1989-11-26,254.284,0.9424159355737844,239.64129376144416,0.89,1989,11,15,1989.11,1989,2,46,7,0.0207050077809887,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1989-11-16,1989-11-27,250.8784,0.9414693900674836,236.1943342291061,0.893,1989,11,16,1989.11,1989,2,47,7,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.47,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1989-11-17,1989-11-28,257.7185,0.9439744768586136,243.27968621428656,0.884,1989,11,17,1989.11,1989,2,48,7,0.0210193648889143,7.085351985180466,0.0291243058367788,0.47,3,Normal,36,5,3,2,47,93.0,0.3822760603122588,150.27968621428656,150.27968621428656,,1,150.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1040986903844801,0.0050279686214286,989.890873340994,0.1598041222228589,0.0,0.0,0.0,25.0713911014854,25.23119522370825,25.23119522370825,25.23119522370825,,0.9174897825786752,0.0,0.0,0.0,33.90147915532531,0.0,0.0,0.0,0.6904578239373791,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88443478066555,0.0,0.0,0.0,32.88443478066555,789.2264347359733,0.1351713136940671,6.0783765570460376e-05,0.885
1989-11-18,1989-11-29,254.284,0.9424159355737844,239.64129376144416,0.89,1989,11,18,1989.11,1989,2,49,7,0.0207050077809887,3.638392452842453,0.0151826606998056,0.47,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1989-11-19,1989-11-30,254.284,0.9424159355737844,239.64129376144416,0.89,1989,11,19,1989.11,1989,2,50,8,0.0207050077809887,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1989-11-20,1989-12-01,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,20,1989.11,1989,2,51,8,0.020283944834247,4.873413735437083,0.0207584348203732,0.47,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-21,1989-12-02,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,21,1989.11,1989,2,52,8,0.020283944834247,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-22,1989-12-03,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,22,1989.11,1989,2,53,8,0.020283944834247,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-23,1989-12-04,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,23,1989.11,1989,2,54,8,0.020283944834247,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-24,1989-12-05,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,24,1989.11,1989,2,55,8,0.020283944834247,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-25,1989-12-06,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,25,1989.11,1989,2,56,8,0.020283944834247,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-26,1989-12-07,244.1538,0.9479000783611428,231.4334061521708,0.906,1989,11,26,1989.11,1989,2,57,9,0.0199958462915475,3.33447387383626,0.0144079194498126,0.64,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1989-11-27,1989-12-08,244.1538,0.9479000783611428,231.4334061521708,0.906,1989,11,27,1989.11,1989,2,58,9,0.0199958462915475,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1989-11-28,1989-12-09,247.5017,0.9485505757172864,234.76788002600708,0.898,1989,11,28,1989.11,1989,2,59,9,0.020283944834247,3.33447387383626,0.0142032797394041,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1989-11-29,1989-12-10,254.284,0.9424159355737844,239.64129376144416,0.89,1989,11,29,1989.11,1989,2,60,9,0.0207050077809887,4.873413735437083,0.0203362853661123,0.64,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1989-11-30,1989-12-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1989,11,30,1989.11,1989,2,61,9,0.0210193648889143,3.638392452842453,0.0149555949757254,0.64,3,Normal,36,5,3,2,47,93.0,0.3822760603122588,150.27968621428656,150.27968621428656,,1,150.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1040986903844801,0.0050279686214286,989.890873340994,0.1598041222228589,0.0,0.0,0.0,25.0713911014854,25.23119522370825,25.23119522370825,25.23119522370825,,0.9174897825786752,0.0,0.0,0.0,33.90147915532531,0.0,0.0,0.0,0.6904578239373791,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88443478066555,0.0,0.0,0.0,32.88443478066555,789.2264347359733,0.1351713136940671,6.0783765570460376e-05,0.885
1989-12-01,1989-12-12,257.7185,0.9439744768586136,243.27968621428656,0.884,1989,12,1,1989.12,1989,3,62,9,0.0210193648889143,0.0,0.0,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.3165081359574616,166.27968621428656,166.27968621428656,,1,166.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,205.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1079809989342133,0.0066279686214286,989.8853910324444,0.195645653190002,0.0,0.0,0.0,25.03006726196862,25.225712915158624,25.225712915158624,25.225712915158624,,0.9238016640302288,0.0,0.0,0.0,37.70671102449734,0.0,0.0,0.0,0.7679574546740802,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.57550969376241,0.0,0.0,0.0,36.57550969376241,877.8122326502979,0.1503434596735949,6.11010523000973e-05,0.885
1989-12-02,1989-12-13,257.7185,0.9439744768586136,243.27968621428656,0.884,1989,12,2,1989.12,1989,3,63,9,0.0210193648889143,0.0,0.0,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.3165081359574616,166.27968621428656,166.27968621428656,,1,166.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,205.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1079809989342133,0.0066279686214286,989.8853910324444,0.195645653190002,0.0,0.0,0.0,25.03006726196862,25.225712915158624,25.225712915158624,25.225712915158624,,0.9238016640302288,0.0,0.0,0.0,37.70671102449734,0.0,0.0,0.0,0.7679574546740802,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.57550969376241,0.0,0.0,0.0,36.57550969376241,877.8122326502979,0.1503434596735949,6.11010523000973e-05,0.885
