Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1990-01-28,1990-02-08,685.0236,0.878477532975807,601.777842158206,0.482,1990,1,28,1990.01,1989,4,120,18,0.051993605562469,37.850298180328544,0.0628974607050715,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1512185953434894,510.777842158206,510.777842158206,,3,170.259280719402,170.259280719402,170.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,553.777842158206,990.0,966.3071113686328,23.69288863136717,0.2412277151565943,0.0743111368632824,989.6844611479802,0.2051326449553408,0.2051326449553408,0.2051326449553408,0.0,23.17221713439201,23.17221713439201,23.17221713439201,23.377349779347355,,0.923600944238205,0.923600944238205,0.923600944238205,0.0,35.73563070486856,35.73563070486856,35.73563070486856,0.0,0.7278132526449809,0.7278132526449809,0.7278132526449809,0.0,0.97,0.97,0.97,0.96,34.66356178372251,34.66356178372251,34.66356178372251,0.0,103.99068535116751,2495.776448428021,0.1728057732704432,5.655355244930204e-05,0.48
1990-01-29,1990-02-09,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1990,1,29,1990.01,1989,4,121,18,0.0550303881144804,35.147946203835765,0.0551837385862871,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1428737879086687,545.9257883620418,545.9257883620418,,3,181.97526278734725,181.97526278734725,181.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,588.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2612019468589353,0.0883703153448167,989.6504277377962,0.2342961779913559,0.2342961779913559,0.2342961779913559,0.0,22.968428406356704,22.968428406356704,22.968428406356704,23.20272458434806,,0.927638259381397,0.927638259381397,0.927638259381397,0.0,38.02427892342789,38.02427892342789,38.02427892342789,0.0,0.7744252326563725,0.7744252326563725,0.7744252326563725,0.0,0.97,0.97,0.97,0.96,36.88355055572506,36.88355055572506,36.88355055572506,0.0,110.65065166717515,2655.615640012204,0.1737261289917799,5.630122772179336e-05,0.465
1990-01-30,1990-02-10,730.6486,0.8864028278959922,647.6489852382476,0.462,1990,1,30,1990.01,1989,4,122,18,0.0559568723245846,10.72319687620586,0.0165571121403998,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1405082105803412,556.6489852382476,556.6489852382476,,3,185.5496617460825,185.5496617460825,185.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,599.6489852382476,990.0,966.490595940953,23.50940405904703,0.2672958340452022,0.092659594095299,989.6400445718596,0.2435621002445795,0.2435621002445795,0.2435621002445795,0.0,22.905886530662013,22.905886530662013,22.905886530662013,23.14944863090659,,0.9287873652189342,0.9287873652189342,0.9287873652189342,0.0,38.71348517018424,38.71348517018424,38.71348517018424,0.0,0.7884620197593531,0.7884620197593531,0.7884620197593531,0.0,0.97,0.97,0.97,0.96,37.55208061507872,37.55208061507872,37.55208061507872,0.0,112.65624184523614,2703.749804285668,0.173946450026157,5.621747518172859e-05,0.46
1990-01-31,1990-02-11,744.0263,0.8869874635023101,659.9420006160087,0.456,1990,1,31,1990.01,1989,4,123,18,0.0570189888532231,12.293015377761094,0.0186274178129084,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.137890905435717,568.9420006160087,568.9420006160087,,3,189.6473335386696,189.6473335386696,189.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,611.9420006160087,990.0,966.539768002464,23.46023199753597,0.2742818336268518,0.0975768002464035,989.6281413661268,0.2544619072128611,0.2544619072128611,0.2544619072128611,0.0,22.83391145644978,22.83391145644978,22.83391145644978,23.08837336366264,,0.9299383485835692,0.9299383485835692,0.9299383485835692,0.0,39.49298046538038,39.49298046538038,39.49298046538038,0.0,0.8043376876859547,0.8043376876859547,0.8043376876859547,0.0,0.9704337687685954,0.9704337687685954,0.9704337687685954,0.96,38.3253218729236,38.3253218729236,38.3253218729236,0.0,114.9759656187708,2759.423174850499,0.174221318708991,5.613536738869069e-05,0.455
1990-02-01,1990-02-12,750.7725,0.8881602932782826,666.8063237852695,0.452,1990,2,1,1990.02,1989,5,124,18,0.0576120663750472,6.864323169260729,0.0102943282395612,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1990-02-02,1990-02-13,771.2422,0.8877747482097623,684.6893499137433,0.444,1990,2,2,1990.02,1989,5,125,18,0.0591571598325474,17.883026128473826,0.0261184523035544,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1990-02-03,1990-02-14,820.3628,0.8945448145815545,733.8512888156049,0.422,1990,2,3,1990.02,1989,5,126,18,0.0634047513536682,49.16193890186162,0.0669916911656668,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1990-02-04,1990-02-15,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1990,2,4,1990.02,1989,5,127,19,0.0607094797880934,31.195272749708124,0.0443962223854104,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1990-02-05,1990-02-16,778.1427,0.8891770066630039,691.9065967426677,0.441,1990,2,5,1990.02,1989,5,128,19,0.0597807299585664,10.749419323229064,0.0155359399286475,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1517545872438781,586.9065967426677,586.9065967426677,,3,195.63553224755591,195.63553224755591,195.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,633.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2867640973055855,0.104762638697067,989.6084732639974,0.2707794902931565,0.2707794902931565,0.2707794902931565,0.0,22.670067386733685,22.670067386733685,22.670067386733685,22.940846877026843,,0.9315935727371742,0.9315935727371742,0.9315935727371742,0.0,40.5196541987893,40.5196541987893,40.5196541987893,0.0,0.8252475396902097,0.8252475396902097,0.8252475396902097,0.0,0.9725247539690208,0.9725247539690208,0.9725247539690208,0.96,39.406366730587365,39.406366730587365,39.406366730587365,0.0,118.2191001917621,2837.2584046022903,0.1708599119423194,5.595206992801005e-05,0.44
1990-02-06,1990-02-17,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1990,2,6,1990.02,1989,5,129,19,0.0607094797880934,10.749419323229064,0.0152982669719588,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1990-02-07,1990-02-18,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1990,2,7,1990.02,1989,5,130,19,0.0607094797880934,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1990-02-08,1990-02-19,792.06,0.8911767402221192,705.8654488603318,0.435,1990,2,8,1990.02,1989,5,131,19,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1990-02-09,1990-02-20,820.3628,0.8945448145815545,733.8512888156049,0.422,1990,2,9,1990.02,1989,5,132,19,0.0634047513536682,27.985839955273143,0.0381355737624181,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1990-02-10,1990-02-21,820.3628,0.8945448145815545,733.8512888156049,0.422,1990,2,10,1990.02,1989,5,133,19,0.0634047513536682,0.0,0.0,0.8200000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1990-02-11,1990-02-22,820.3628,0.8945448145815545,733.8512888156049,0.422,1990,2,11,1990.02,1989,5,134,20,0.0634047513536682,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1990-02-12,1990-02-23,820.3628,0.8945448145815545,733.8512888156049,0.422,1990,2,12,1990.02,1989,5,135,20,0.0634047513536682,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1990-02-13,1990-02-24,813.2284,0.8958086931444238,728.4970702319307,0.424,1990,2,13,1990.02,1989,5,136,20,0.0629421468680388,5.3542185836741965,0.0073496775793066,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1990-02-14,1990-02-25,806.1332,0.8935666243082664,720.3337222668207,0.431,1990,2,14,1990.02,1989,5,137,20,0.0622368336038533,8.163347965110006,0.0113327305285954,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1990-02-15,1990-02-26,799.0771,0.8911326595966059,712.0837013457431,0.433,1990,2,15,1990.02,1989,5,138,20,0.0615240317962722,8.250020921077635,0.0115857460372793,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1990-02-16,1990-02-27,792.06,0.8911767402221192,705.8654488603318,0.435,1990,2,16,1990.02,1989,5,139,20,0.0609867747815326,6.218252485411313,0.008809401983694,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1990-02-17,1990-02-28,799.0771,0.8911326595966059,712.0837013457431,0.433,1990,2,17,1990.02,1989,5,140,20,0.0615240317962722,6.218252485411313,0.008732474108956,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1990-02-18,1990-03-01,799.0771,0.8911326595966059,712.0837013457431,0.433,1990,2,18,1990.02,1989,5,141,21,0.0615240317962722,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1990-02-19,1990-03-02,799.0771,0.8911326595966059,712.0837013457431,0.433,1990,2,19,1990.02,1989,5,142,21,0.0615240317962722,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1990-02-20,1990-03-03,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1990,2,20,1990.02,1989,5,143,21,0.0607094797880934,9.427685279846289,0.0134172127816267,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1990-02-21,1990-03-04,778.1427,0.8891770066630039,691.9065967426677,0.441,1990,2,21,1990.02,1989,5,144,21,0.0597807299585664,10.749419323229064,0.0155359399286475,0.9,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1990-02-22,1990-03-05,764.3804,0.8926299826267534,682.3088631722309,0.445,1990,2,22,1990.02,1989,5,145,21,0.0589514857780807,9.597733570436844,0.0140665526838014,0.9,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1990-02-23,1990-03-06,750.7725,0.8881602932782826,666.8063237852695,0.452,1990,2,23,1990.02,1989,5,146,21,0.0576120663750472,15.502539386961416,0.0232489387607452,0.9,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1990-02-24,1990-03-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1990,2,24,1990.02,1989,5,147,21,0.0576120663750472,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1990-02-25,1990-03-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1990,2,25,1990.02,1989,5,148,22,0.0576120663750472,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1990-02-26,1990-03-09,750.7725,0.8881602932782826,666.8063237852695,0.452,1990,2,26,1990.02,1989,5,149,22,0.0576120663750472,0.0,0.0,0.9,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1990-02-27,1990-03-10,778.1427,0.8891770066630039,691.9065967426677,0.441,1990,2,27,1990.02,1989,5,150,22,0.0597807299585664,25.10027295739826,0.0362769672605585,0.9,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1990-02-28,1990-03-11,806.1332,0.8935666243082664,720.3337222668207,0.431,1990,2,28,1990.02,1989,5,151,22,0.0622368336038533,28.427125524152984,0.0394638271754036,0.9,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1990-03-01,1990-03-12,834.7498,0.8963571399655789,748.233943314839,0.416,1990,3,1,1990.03,1989,6,152,22,0.0646474127024021,27.900221048018352,0.037288098591751,0.94,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1990-03-02,1990-03-13,834.7498,0.8963571399655789,748.233943314839,0.416,1990,3,2,1990.03,1989,6,153,22,0.0646474127024021,0.0,0.0,0.94,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1990-03-03,1990-03-14,834.7498,0.8963571399655789,748.233943314839,0.416,1990,3,3,1990.03,1989,6,154,22,0.0646474127024021,0.0,0.0,0.94,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1990-03-04,1990-03-15,856.6266,0.8970607168566745,768.4460718744957,0.407,1990,3,4,1990.03,1989,6,155,23,0.0663937406099564,20.212128559656666,0.0263025985809941,0.94,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1990-03-05,1990-03-16,856.6266,0.8970607168566745,768.4460718744957,0.407,1990,3,5,1990.03,1989,6,156,23,0.0663937406099564,0.0,0.0,0.94,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1990-03-06,1990-03-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1990,3,6,1990.03,1989,6,157,23,0.0673372567537143,10.920325737938924,0.0140117995481881,0.94,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1990-03-07,1990-03-18,863.9982,0.9020463209442272,779.3663976124346,0.405,1990,3,7,1990.03,1989,6,158,23,0.0673372567537143,0.0,0.0,0.94,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1990-03-08,1990-03-19,871.4097,0.8993963221012959,783.7426792233937,0.405,1990,3,8,1990.03,1989,6,159,23,0.0677153674849012,4.37628161095904,0.0055838245472295,0.94,5,Dry,36,8,6,4,53,107.0,0.1365244012308041,676.7426792233937,676.7426792233937,,4,169.18566980584842,169.18566980584842,169.18566980584842,169.18566980584842,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,726.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3395219287604796,0.1330228037670181,989.5274552674724,0.2025618941379192,0.2025618941379192,0.2025618941379192,0.2025618941379192,22.289922656440947,22.289922656440947,22.289922656440947,22.289922656440947,,0.921416471175371,0.921416471175371,0.921416471175371,0.921416471175371,34.07742789252716,34.07742789252716,34.07742789252716,34.07742789252716,0.6940413012734656,0.6940413012734656,0.6940413012734656,0.6940413012734656,0.97,0.97,0.97,0.97,33.05510505575135,33.05510505575135,33.05510505575135,33.05510505575135,132.2204202230054,3173.2900853521296,0.1687038663685151,5.42715800761052e-05,0.405
1990-03-09,1990-03-20,901.4559,0.907115570001353,817.7246825595828,0.391,1990,3,9,1990.03,1989,6,160,23,0.0706514125731479,33.98200333618911,0.0415567782909782,0.94,5,Dry,36,8,6,4,53,107.0,0.130850886957547,710.7246825595828,710.7246825595828,,4,177.6811706398957,177.6811706398957,177.6811706398957,177.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,760.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3588335666129549,0.1453623412797914,989.4958040921072,0.2234029265997392,0.2234029265997392,0.2234029265997392,0.2234029265997392,22.101502435269275,22.101502435269275,22.101502435269275,22.101502435269275,,0.9242399478328523,0.9242399478328523,0.9242399478328523,0.9242399478328523,35.594806774008525,35.594806774008525,35.594806774008525,35.594806774008525,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.97,0.97,0.97,0.97,34.52696257078827,34.52696257078827,34.52696257078827,34.52696257078827,138.10785028315308,3314.588406795674,0.1688928477135579,5.3977711322983576e-05,0.39
1990-03-10,1990-03-21,901.4559,0.907115570001353,817.7246825595828,0.391,1990,3,10,1990.03,1989,6,161,23,0.0706514125731479,0.0,0.0,0.94,5,Dry,36,8,6,4,53,107.0,0.130850886957547,710.7246825595828,710.7246825595828,,4,177.6811706398957,177.6811706398957,177.6811706398957,177.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,760.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3588335666129549,0.1453623412797914,989.4958040921072,0.2234029265997392,0.2234029265997392,0.2234029265997392,0.2234029265997392,22.101502435269275,22.101502435269275,22.101502435269275,22.101502435269275,,0.9242399478328523,0.9242399478328523,0.9242399478328523,0.9242399478328523,35.594806774008525,35.594806774008525,35.594806774008525,35.594806774008525,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.7249451481468131,0.97,0.97,0.97,0.97,34.52696257078827,34.52696257078827,34.52696257078827,34.52696257078827,138.10785028315308,3314.588406795674,0.1688928477135579,5.3977711322983576e-05,0.39
1990-03-11,1990-03-22,909.0679,0.9012241447918772,819.2739407352476,0.39,1990,3,11,1990.03,1989,6,162,24,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.95,5,Dry,36,8,6,4,53,107.0,0.1306034461488841,712.2739407352476,712.2739407352476,,4,178.0684851838119,178.0684851838119,178.0684851838119,178.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,762.2739407352476,990.0,967.177095762941,22.822904237058992,0.3597139947776054,0.1461369703676238,989.4941490348548,0.2243712129595297,0.2243712129595297,0.2243712129595297,0.2243712129595297,22.09268205895425,22.09268205895425,22.09268205895425,22.09268205895425,,0.9243699411184034,0.9243699411184034,0.9243699411184034,0.9243699411184034,35.66317632465025,35.66317632465025,35.66317632465025,35.66317632465025,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.7263376033533656,0.97,0.97,0.97,0.97,34.593281034910746,34.593281034910746,34.593281034910746,34.593281034910746,138.37312413964298,3320.954979351432,0.1688972604394834,5.396375850561356e-05,0.39
1990-03-12,1990-03-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1990,3,12,1990.03,1989,6,163,24,0.0728806942989824,24.25261365112385,0.0287514524883766,0.95,5,Dry,36,8,6,4,53,107.0,0.1268484073721162,736.5265543863715,736.5265543863715,,4,184.1316385965929,184.1316385965929,184.1316385965929,184.1316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,786.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3749767351302006,0.1582632771931857,989.4667599876766,0.2398596275792096,0.2398596275792096,0.2398596275792096,0.2398596275792096,21.952794142551976,21.952794142551976,21.952794142551976,21.952794142551976,,0.9264792024929642,0.9264792024929642,0.9264792024929642,0.9264792024929642,36.7276039977794,36.7276039977794,36.7276039977794,36.7276039977794,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.97,0.97,0.97,0.97,35.62577587784602,35.62577587784602,35.62577587784602,35.62577587784602,142.50310351138407,3420.0744842732174,0.1689373058504943,5.3744423991349536e-05,0.38
1990-03-13,1990-03-24,932.1467,0.9087491724907756,847.0875422650073,0.377,1990,3,13,1990.03,1989,6,164,24,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.95,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1990-03-14,1990-03-25,932.1467,0.9087491724907756,847.0875422650073,0.377,1990,3,14,1990.03,1989,6,165,24,0.0731883636516966,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1990-03-15,1990-03-26,939.9208,0.9134042636758518,858.5276662376176,0.375,1990,3,15,1990.03,1989,6,166,24,0.0741767903629301,11.440123972610309,0.0133252828330449,0.95,5,Dry,36,8,6,4,53,107.0,0.1246319765895409,751.5276662376176,751.5276662376176,,4,187.8819165594044,187.8819165594044,187.8819165594044,187.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,801.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3887029562680305,0.1657638331188088,989.4455332106132,0.2497658980480157,0.2497658980480157,0.2497658980480157,0.2497658980480157,21.861656647614648,21.861656647614648,21.861656647614648,21.861656647614648,,0.9277725982404724,0.9277725982404724,0.9277725982404724,0.9277725982404724,37.372167943427925,37.372167943427925,37.372167943427925,37.372167943427925,0.7611439499679822,0.7611439499679822,0.7611439499679822,0.7611439499679822,0.97,0.97,0.97,0.97,36.25100290512509,36.25100290512509,36.25100290512509,36.25100290512509,145.00401162050034,3480.096278892008,0.1688984727259413,5.3596020381331225e-05,0.375
1990-03-16,1990-03-27,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1990,3,16,1990.03,1989,6,167,24,0.0757675219888029,18.41124566982376,0.0209949010356687,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
