Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1990-03-17,1990-03-28,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1990,3,17,1990.03,1989,6,168,24,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1990-03-18,1990-03-29,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1990,3,18,1990.03,1989,6,169,25,0.0757675219888029,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1990-03-19,1990-03-30,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,3,19,1990.03,1989,6,170,25,0.0764734562663935,8.170535620261147,0.0092311020327296,0.95,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1990-03-20,1990-03-31,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,3,20,1990.03,1989,6,171,25,0.0764734562663935,0.0,0.0,0.95,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1990-03-21,1990-04-01,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,3,21,1990.03,1989,6,172,25,0.0764734562663935,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1990-03-22,1990-04-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,3,22,1990.03,1989,6,173,25,0.0764734562663935,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1990-03-23,1990-04-03,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,3,23,1990.03,1989,6,174,25,0.0770568759096619,6.752542167458955,0.0075712859674252,0.96,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1990-03-24,1990-04-04,979.4038,0.924461588505012,905.4211927358452,0.359,1990,3,24,1990.03,1989,6,175,25,0.078228391052377,13.55920304068377,0.0149755750687841,0.96,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1990-03-25,1990-04-05,987.4235,0.9179659771125324,906.4211780013768,0.357,1990,3,25,1990.03,1989,6,176,26,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.96,5,Dry,36,8,6,4,53,107.0,0.1180466681459614,799.4211780013768,799.4211780013768,,4,199.8552945003442,199.8552945003442,199.8552945003442,199.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,849.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4325261701774722,0.1897105890006884,989.377763240822,0.2825948246009637,0.2825948246009637,0.2825948246009637,0.2825948246009637,21.56948370421541,21.56948370421541,21.56948370421541,21.56948370421541,,0.931777048582716,0.931777048582716,0.931777048582716,0.931777048582716,39.39182627680187,39.39182627680187,39.39182627680187,39.39182627680187,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.970227752091246,0.970227752091246,0.970227752091246,0.970227752091246,38.21904305931036,38.21904305931036,38.21904305931036,38.21904305931036,152.87617223724143,3669.028133693794,0.1686590913225653,5.312043834690678e-05,0.355
1990-03-26,1990-04-06,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,3,26,1990.03,1989,6,177,26,0.0803434139034815,23.47944588151165,0.0252494140540211,0.96,5,Dry,36,8,6,4,53,107.0,0.1150660589442464,822.9006238828885,822.9006238828885,,4,205.7251559707221,205.7251559707221,205.7251559707221,205.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,872.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4540101821333304,0.2083204991063107,989.3376693187604,0.299431958553923,0.299431958553923,0.299431958553923,0.299431958553923,21.418634864674885,21.418634864674885,21.418634864674885,21.418634864674885,,0.9336144343199084,0.9336144343199084,0.9336144343199084,0.9336144343199084,40.34460284196089,40.34460284196089,40.34460284196089,40.34460284196089,0.8216823389401403,0.8216823389401403,0.8216823389401403,0.8216823389401403,0.972168233894014,0.972168233894014,0.972168233894014,0.972168233894014,39.22174129202454,39.22174129202454,39.22174129202454,39.22174129202454,156.88696516809816,3765.287164034356,0.1687136895478161,5.295865780373499e-05,0.355
1990-03-27,1990-04-07,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,3,27,1990.03,1989,6,178,26,0.0803434139034815,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1150660589442464,822.9006238828885,822.9006238828885,,4,205.7251559707221,205.7251559707221,205.7251559707221,205.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,872.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4540101821333304,0.2083204991063107,989.3376693187604,0.299431958553923,0.299431958553923,0.299431958553923,0.299431958553923,21.418634864674885,21.418634864674885,21.418634864674885,21.418634864674885,,0.9336144343199084,0.9336144343199084,0.9336144343199084,0.9336144343199084,40.34460284196089,40.34460284196089,40.34460284196089,40.34460284196089,0.8216823389401403,0.8216823389401403,0.8216823389401403,0.8216823389401403,0.972168233894014,0.972168233894014,0.972168233894014,0.972168233894014,39.22174129202454,39.22174129202454,39.22174129202454,39.22174129202454,156.88696516809816,3765.287164034356,0.1687136895478161,5.295865780373499e-05,0.355
1990-03-28,1990-04-08,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,3,28,1990.03,1989,6,179,26,0.0813131184396356,11.223432131413007,0.0119255607798877,0.96,5,Dry,36,8,6,4,53,107.0,0.1136938316646047,834.1240560143012,834.1240560143012,,4,208.5310140035753,208.5310140035753,208.5310140035753,208.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,884.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4642797750067681,0.217299244811441,989.3184209801818,0.3076811811705114,0.3076811811705114,0.3076811811705114,0.3076811811705114,21.346243574954126,21.346243574954126,21.346243574954126,21.346243574954126,,0.9341704253690466,0.9341704253690466,0.9341704253690466,0.9341704253690466,40.78091156305816,40.78091156305816,40.78091156305816,40.78091156305816,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.9730568463606072,0.9730568463606072,0.9730568463606072,0.9730568463606072,39.68214519726019,39.68214519726019,39.68214519726019,39.68214519726019,158.72858078904076,3809.4859389369785,0.1686585097625309,5.285937040598223e-05,0.35
1990-03-29,1990-04-09,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,3,29,1990.03,1989,6,180,26,0.0813131184396356,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1136938316646047,834.1240560143012,834.1240560143012,,4,208.5310140035753,208.5310140035753,208.5310140035753,208.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,884.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4642797750067681,0.217299244811441,989.3184209801818,0.3076811811705114,0.3076811811705114,0.3076811811705114,0.3076811811705114,21.346243574954126,21.346243574954126,21.346243574954126,21.346243574954126,,0.9341704253690466,0.9341704253690466,0.9341704253690466,0.9341704253690466,40.78091156305816,40.78091156305816,40.78091156305816,40.78091156305816,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.9730568463606072,0.9730568463606072,0.9730568463606072,0.9730568463606072,39.68214519726019,39.68214519726019,39.68214519726019,39.68214519726019,158.72858078904076,3809.4859389369785,0.1686585097625309,5.285937040598223e-05,0.35
1990-03-30,1990-04-10,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,3,30,1990.03,1989,6,181,26,0.0813131184396356,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1136938316646047,834.1240560143012,834.1240560143012,,4,208.5310140035753,208.5310140035753,208.5310140035753,208.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,884.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4642797750067681,0.217299244811441,989.3184209801818,0.3076811811705114,0.3076811811705114,0.3076811811705114,0.3076811811705114,21.346243574954126,21.346243574954126,21.346243574954126,21.346243574954126,,0.9341704253690466,0.9341704253690466,0.9341704253690466,0.9341704253690466,40.78091156305816,40.78091156305816,40.78091156305816,40.78091156305816,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.9730568463606072,0.9730568463606072,0.9730568463606072,0.9730568463606072,39.68214519726019,39.68214519726019,39.68214519726019,39.68214519726019,158.72858078904076,3809.4859389369785,0.1686585097625309,5.285937040598223e-05,0.35
1990-03-31,1990-04-11,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,3,31,1990.03,1989,6,182,26,0.0813131184396356,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1136938316646047,834.1240560143012,834.1240560143012,,4,208.5310140035753,208.5310140035753,208.5310140035753,208.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,884.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4642797750067681,0.217299244811441,989.3184209801818,0.3076811811705114,0.3076811811705114,0.3076811811705114,0.3076811811705114,21.346243574954126,21.346243574954126,21.346243574954126,21.346243574954126,,0.9341704253690466,0.9341704253690466,0.9341704253690466,0.9341704253690466,40.78091156305816,40.78091156305816,40.78091156305816,40.78091156305816,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.9730568463606072,0.9730568463606072,0.9730568463606072,0.9730568463606072,39.68214519726019,39.68214519726019,39.68214519726019,39.68214519726019,158.72858078904076,3809.4859389369785,0.1686585097625309,5.285937040598223e-05,0.35
1990-04-01,1990-04-12,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,4,1,1990.04,1989,7,183,27,0.0813131184396356,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1328198968044447,816.1240560143012,816.1240560143012,,4,204.0310140035753,204.0310140035753,204.0310140035753,204.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,874.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4551296391542114,0.202899244811441,989.3419711160344,0.2945287000502253,0.2945287000502253,0.2945287000502253,0.2945287000502253,21.382946191927,21.382946191927,21.382946191927,21.382946191927,,0.9330767105225206,0.9330767105225206,0.9330767105225206,0.9330767105225206,39.922688501547086,39.922688501547086,39.922688501547086,39.922688501547086,0.8130893788502461,0.8130893788502461,0.8130893788502461,0.8130893788502461,0.9713089378850246,0.9713089378850246,0.9713089378850246,0.9713089378850246,38.77726416595238,38.77726416595238,38.77726416595238,38.77726416595238,155.10905666380953,3722.617359931429,0.1648125511961757,5.2793259499907966e-05,0.35
1990-04-02,1990-04-13,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,4,2,1990.04,1989,7,184,27,0.0803434139034815,11.223432131413007,0.0120694962914945,0.96,5,Dry,40,10,8,5,62,125.0,0.1344229660563627,804.9006238828885,804.9006238828885,,4,201.2251559707221,201.2251559707221,201.2251559707221,201.2251559707221,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,862.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4448600462807738,0.1939204991063107,989.361219454613,0.2865039460762652,0.2865039460762652,0.2865039460762652,0.2865039460762652,21.45511301300513,21.45511301300513,21.45511301300513,21.45511301300513,,0.9321560829638984,0.9321560829638984,0.9321560829638984,0.9321560829638984,39.467572612151166,39.467572612151166,39.467572612151166,39.467572612151166,0.8038202161334249,0.8038202161334249,0.8038202161334249,0.8038202161334249,0.9703820216133424,0.9703820216133424,0.9703820216133424,0.9703820216133424,38.29862289955064,38.29862289955064,38.29862289955064,38.29862289955064,153.19449159820255,3676.667798356861,0.1647428635530153,5.286866997153264e-05,0.355
1990-04-03,1990-04-14,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,4,3,1990.04,1989,7,185,27,0.0803434139034815,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1344229660563627,804.9006238828885,804.9006238828885,,4,201.2251559707221,201.2251559707221,201.2251559707221,201.2251559707221,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,862.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4448600462807738,0.1939204991063107,989.361219454613,0.2865039460762652,0.2865039460762652,0.2865039460762652,0.2865039460762652,21.45511301300513,21.45511301300513,21.45511301300513,21.45511301300513,,0.9321560829638984,0.9321560829638984,0.9321560829638984,0.9321560829638984,39.467572612151166,39.467572612151166,39.467572612151166,39.467572612151166,0.8038202161334249,0.8038202161334249,0.8038202161334249,0.8038202161334249,0.9703820216133424,0.9703820216133424,0.9703820216133424,0.9703820216133424,38.29862289955064,38.29862289955064,38.29862289955064,38.29862289955064,153.19449159820255,3676.667798356861,0.1647428635530153,5.286866997153264e-05,0.355
1990-04-04,1990-04-15,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,4,4,1990.04,1989,7,186,27,0.0803434139034815,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1344229660563627,804.9006238828885,804.9006238828885,,4,201.2251559707221,201.2251559707221,201.2251559707221,201.2251559707221,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,862.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4448600462807738,0.1939204991063107,989.361219454613,0.2865039460762652,0.2865039460762652,0.2865039460762652,0.2865039460762652,21.45511301300513,21.45511301300513,21.45511301300513,21.45511301300513,,0.9321560829638984,0.9321560829638984,0.9321560829638984,0.9321560829638984,39.467572612151166,39.467572612151166,39.467572612151166,39.467572612151166,0.8038202161334249,0.8038202161334249,0.8038202161334249,0.8038202161334249,0.9703820216133424,0.9703820216133424,0.9703820216133424,0.9703820216133424,38.29862289955064,38.29862289955064,38.29862289955064,38.29862289955064,153.19449159820255,3676.667798356861,0.1647428635530153,5.286866997153264e-05,0.355
1990-04-05,1990-04-16,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,4,5,1990.04,1989,7,187,27,0.0798926970577924,5.216630158438762,0.0056415274773246,0.96,5,Dry,40,10,8,5,62,125.0,0.1351813169129531,799.6839937244496,799.6839937244496,,4,199.9209984311124,199.9209984311124,199.9209984311124,199.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,857.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4400867588165479,0.1898419968622248,989.3700712443213,0.2827787956071146,0.2827787956071146,0.2827787956071146,0.2827787956071146,21.488556473816388,21.488556473816388,21.488556473816388,21.488556473816388,,0.9317267078779208,0.9317267078779208,0.9317267078779208,0.9317267078779208,39.25481168707472,39.25481168707472,39.25481168707472,39.25481168707472,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.97,0.97,0.97,0.97,38.07716733646247,38.07716733646247,38.07716733646247,38.07716733646247,152.3086693458499,3655.408064300397,0.1647142919954522,5.290585286087239e-05,0.355
1990-04-06,1990-04-17,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,4,6,1990.04,1989,7,188,27,0.0798926970577924,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1351813169129531,799.6839937244496,799.6839937244496,,4,199.9209984311124,199.9209984311124,199.9209984311124,199.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,857.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4400867588165479,0.1898419968622248,989.3700712443213,0.2827787956071146,0.2827787956071146,0.2827787956071146,0.2827787956071146,21.488556473816388,21.488556473816388,21.488556473816388,21.488556473816388,,0.9317267078779208,0.9317267078779208,0.9317267078779208,0.9317267078779208,39.25481168707472,39.25481168707472,39.25481168707472,39.25481168707472,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.97,0.97,0.97,0.97,38.07716733646247,38.07716733646247,38.07716733646247,38.07716733646247,152.3086693458499,3655.408064300397,0.1647142919954522,5.290585286087239e-05,0.355
1990-04-07,1990-04-18,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,4,7,1990.04,1989,7,189,27,0.0798926970577924,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1351813169129531,799.6839937244496,799.6839937244496,,4,199.9209984311124,199.9209984311124,199.9209984311124,199.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,857.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4400867588165479,0.1898419968622248,989.3700712443213,0.2827787956071146,0.2827787956071146,0.2827787956071146,0.2827787956071146,21.488556473816388,21.488556473816388,21.488556473816388,21.488556473816388,,0.9317267078779208,0.9317267078779208,0.9317267078779208,0.9317267078779208,39.25481168707472,39.25481168707472,39.25481168707472,39.25481168707472,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.97,0.97,0.97,0.97,38.07716733646247,38.07716733646247,38.07716733646247,38.07716733646247,152.3086693458499,3655.408064300397,0.1647142919954522,5.290585286087239e-05,0.355
1990-04-08,1990-04-19,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,4,8,1990.04,1989,7,190,28,0.0798926970577924,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1351813169129531,799.6839937244496,799.6839937244496,,4,199.9209984311124,199.9209984311124,199.9209984311124,199.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,857.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4400867588165479,0.1898419968622248,989.3700712443213,0.2827787956071146,0.2827787956071146,0.2827787956071146,0.2827787956071146,21.488556473816388,21.488556473816388,21.488556473816388,21.488556473816388,,0.9317267078779208,0.9317267078779208,0.9317267078779208,0.9317267078779208,39.25481168707472,39.25481168707472,39.25481168707472,39.25481168707472,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.97,0.97,0.97,0.97,38.07716733646247,38.07716733646247,38.07716733646247,38.07716733646247,152.3086693458499,3655.408064300397,0.1647142919954522,5.290585286087239e-05,0.355
1990-04-09,1990-04-20,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,4,9,1990.04,1989,7,191,28,0.0798926970577924,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1351813169129531,799.6839937244496,799.6839937244496,,4,199.9209984311124,199.9209984311124,199.9209984311124,199.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,857.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4400867588165479,0.1898419968622248,989.3700712443213,0.2827787956071146,0.2827787956071146,0.2827787956071146,0.2827787956071146,21.488556473816388,21.488556473816388,21.488556473816388,21.488556473816388,,0.9317267078779208,0.9317267078779208,0.9317267078779208,0.9317267078779208,39.25481168707472,39.25481168707472,39.25481168707472,39.25481168707472,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.7994869997367559,0.97,0.97,0.97,0.97,38.07716733646247,38.07716733646247,38.07716733646247,38.07716733646247,152.3086693458499,3655.408064300397,0.1647142919954522,5.290585286087239e-05,0.355
1990-04-10,1990-04-21,995.4845,0.9181998096202312,914.0536783798912,0.355,1990,4,10,1990.04,1989,7,192,28,0.0789742378120225,10.630315344558426,0.0116298589415449,0.96,5,Dry,40,10,8,5,62,125.0,0.1367534565601831,789.0536783798912,789.0536783798912,,4,197.2634195949728,197.2634195949728,197.2634195949728,197.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,847.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4303598758607251,0.1845268391899455,989.3851132849492,0.2753375748659238,0.2753375748659238,0.2753375748659238,0.2753375748659238,21.55356099656378,21.55356099656378,21.55356099656378,21.55356099656378,,0.9308462618841618,0.9308462618841618,0.9308462618841618,0.9308462618841618,38.81345012284818,38.81345012284818,38.81345012284818,38.81345012284818,0.7904979658421218,0.7904979658421218,0.7904979658421218,0.7904979658421218,0.97,0.97,0.97,0.97,37.64904661916273,37.64904661916273,37.64904661916273,37.64904661916273,150.59618647665093,3614.3084754396223,0.1647563923637113,5.301575186517502e-05,0.355
1990-04-11,1990-04-22,979.4038,0.924461588505012,905.4211927358452,0.359,1990,4,11,1990.04,1989,7,193,28,0.078228391052377,8.632485644045914,0.0095342208833899,0.97,5,Dry,40,10,8,5,62,125.0,0.1380572942215949,780.4211927358452,780.4211927358452,,4,195.1052981839613,195.1052981839613,195.1052981839613,195.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,838.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4224610342218987,0.1802105963679226,989.3973283694102,0.2692948349150917,0.2692948349150917,0.2692948349150917,0.2692948349150917,21.60634876355172,21.60634876355172,21.60634876355172,21.60634876355172,,0.9301287421789096,0.9301287421789096,0.9301287421789096,0.9301287421789096,38.45317544434386,38.45317544434386,38.45317544434386,38.45317544434386,0.78316039601515,0.78316039601515,0.78316039601515,0.78316039601515,0.97,0.97,0.97,0.97,37.299580181013546,37.299580181013546,37.299580181013546,37.299580181013546,149.19832072405418,3580.7596973773007,0.164783331692549,5.310462909601147e-05,0.36
1990-04-12,1990-04-23,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,4,12,1990.04,1989,7,194,28,0.0770568759096619,13.55920304068377,0.0152032525181595,0.97,5,Dry,40,10,8,5,62,125.0,0.1401562141276197,766.8619896951615,766.8619896951615,,4,191.7154974237904,191.7154974237904,191.7154974237904,191.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,824.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4100541792344331,0.1734309948475807,989.416514825918,0.2600661529927098,0.2600661529927098,0.2600661529927098,0.2600661529927098,21.68900071414468,21.68900071414468,21.68900071414468,21.68900071414468,,0.9289969034714374,0.9289969034714374,0.9289969034714374,0.9289969034714374,37.88346804492207,37.88346804492207,37.88346804492207,37.88346804492207,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.97,0.97,0.97,0.97,36.746964003574405,36.746964003574405,36.746964003574405,36.746964003574405,146.98785601429762,3527.708544343143,0.164810091373597,5.324290491983056e-05,0.365
1990-04-13,1990-04-24,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,4,13,1990.04,1989,7,195,28,0.0770568759096619,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1401562141276197,766.8619896951615,766.8619896951615,,4,191.7154974237904,191.7154974237904,191.7154974237904,191.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,824.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4100541792344331,0.1734309948475807,989.416514825918,0.2600661529927098,0.2600661529927098,0.2600661529927098,0.2600661529927098,21.68900071414468,21.68900071414468,21.68900071414468,21.68900071414468,,0.9289969034714374,0.9289969034714374,0.9289969034714374,0.9289969034714374,37.88346804492207,37.88346804492207,37.88346804492207,37.88346804492207,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.97,0.97,0.97,0.97,36.746964003574405,36.746964003574405,36.746964003574405,36.746964003574405,146.98785601429762,3527.708544343143,0.164810091373597,5.324290491983056e-05,0.365
1990-04-14,1990-04-25,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,14,1990.04,1989,7,196,28,0.0764734562663935,6.752542167458955,0.0076290476689862,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-15,1990-04-26,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,15,1990.04,1989,7,197,29,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-16,1990-04-27,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1990,4,16,1990.04,1989,7,198,29,0.0757675219888029,8.170535620261147,0.0093171092185763,0.97,5,Dry,40,10,8,5,62,125.0,0.1425412857186492,751.9389119074414,751.9389119074414,,4,187.98472797686037,187.98472797686037,187.98472797686037,187.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,809.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3963993603248421,0.1659694559537207,989.4376311837216,0.2500393764184485,0.2500393764184485,0.2500393764184485,0.2500393764184485,21.77983615967326,21.77983615967326,21.77983615967326,21.77983615967326,,0.9277446368053304,0.9277446368053304,0.9277446368053304,0.9277446368053304,37.25154833472093,37.25154833472093,37.25154833472093,37.25154833472093,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.97,0.97,0.97,0.97,36.1340018846793,36.1340018846793,36.1340018846793,36.1340018846793,144.5360075387172,3468.864180929213,0.164818786777673,5.339382009255436e-05,0.37
1990-04-17,1990-04-28,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1990,4,17,1990.04,1989,7,199,29,0.0757675219888029,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1425412857186492,751.9389119074414,751.9389119074414,,4,187.98472797686037,187.98472797686037,187.98472797686037,187.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,809.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3963993603248421,0.1659694559537207,989.4376311837216,0.2500393764184485,0.2500393764184485,0.2500393764184485,0.2500393764184485,21.77983615967326,21.77983615967326,21.77983615967326,21.77983615967326,,0.9277446368053304,0.9277446368053304,0.9277446368053304,0.9277446368053304,37.25154833472093,37.25154833472093,37.25154833472093,37.25154833472093,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.97,0.97,0.97,0.97,36.1340018846793,36.1340018846793,36.1340018846793,36.1340018846793,144.5360075387172,3468.864180929213,0.164818786777673,5.339382009255436e-05,0.37
1990-04-18,1990-04-29,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,18,1990.04,1989,7,200,29,0.0764734562663935,8.170535620261147,0.0092311020327296,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-19,1990-04-30,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,19,1990.04,1989,7,201,29,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-20,1990-05-01,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,20,1990.04,1989,7,202,29,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-21,1990-05-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,21,1990.04,1989,7,203,29,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-22,1990-05-03,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,22,1990.04,1989,7,204,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-23,1990-05-04,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,23,1990.04,1989,7,205,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-24,1990-05-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,24,1990.04,1989,7,206,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-25,1990-05-06,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,25,1990.04,1989,7,207,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-26,1990-05-07,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,26,1990.04,1989,7,208,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-27,1990-05-08,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1990,4,27,1990.04,1989,7,209,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1990-04-28,1990-05-09,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,4,28,1990.04,1989,7,210,30,0.0770568759096619,6.752542167458955,0.0075712859674252,0.97,5,Dry,40,10,8,5,62,125.0,0.1401562141276197,766.8619896951615,766.8619896951615,,4,191.7154974237904,191.7154974237904,191.7154974237904,191.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,824.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4100541792344331,0.1734309948475807,989.416514825918,0.2600661529927098,0.2600661529927098,0.2600661529927098,0.2600661529927098,21.68900071414468,21.68900071414468,21.68900071414468,21.68900071414468,,0.9289969034714374,0.9289969034714374,0.9289969034714374,0.9289969034714374,37.88346804492207,37.88346804492207,37.88346804492207,37.88346804492207,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.97,0.97,0.97,0.97,36.746964003574405,36.746964003574405,36.746964003574405,36.746964003574405,146.98785601429762,3527.708544343143,0.164810091373597,5.324290491983056e-05,0.365
1990-04-29,1990-05-10,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,4,29,1990.04,1989,7,211,31,0.0770568759096619,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1401562141276197,766.8619896951615,766.8619896951615,,4,191.7154974237904,191.7154974237904,191.7154974237904,191.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,824.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4100541792344331,0.1734309948475807,989.416514825918,0.2600661529927098,0.2600661529927098,0.2600661529927098,0.2600661529927098,21.68900071414468,21.68900071414468,21.68900071414468,21.68900071414468,,0.9289969034714374,0.9289969034714374,0.9289969034714374,0.9289969034714374,37.88346804492207,37.88346804492207,37.88346804492207,37.88346804492207,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.97,0.97,0.97,0.97,36.746964003574405,36.746964003574405,36.746964003574405,36.746964003574405,146.98785601429762,3527.708544343143,0.164810091373597,5.324290491983056e-05,0.365
1990-04-30,1990-05-11,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,4,30,1990.04,1989,7,212,31,0.0770568759096619,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1401562141276197,766.8619896951615,766.8619896951615,,4,191.7154974237904,191.7154974237904,191.7154974237904,191.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,824.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4100541792344331,0.1734309948475807,989.416514825918,0.2600661529927098,0.2600661529927098,0.2600661529927098,0.2600661529927098,21.68900071414468,21.68900071414468,21.68900071414468,21.68900071414468,,0.9289969034714374,0.9289969034714374,0.9289969034714374,0.9289969034714374,37.88346804492207,37.88346804492207,37.88346804492207,37.88346804492207,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.97,0.97,0.97,0.97,36.746964003574405,36.746964003574405,36.746964003574405,36.746964003574405,146.98785601429762,3527.708544343143,0.164810091373597,5.324290491983056e-05,0.365
1990-05-01,1990-05-12,979.4038,0.924461588505012,905.4211927358452,0.359,1990,5,1,1990.05,1989,8,213,31,0.078228391052377,13.55920304068377,0.0149755750687841,0.98,5,Dry,42,9,8,6,82,147.0,0.1623553780045956,758.4211927358452,758.4211927358452,,4,189.6052981839613,189.6052981839613,189.6052981839613,189.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,817.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4032457489315297,0.1692105963679226,989.4275436547003,0.2543500931693371,0.2543500931693371,0.2543500931693371,0.2543500931693371,21.65150879058777,21.65150879058777,21.65150879058777,21.65150879058777,,0.9282177943713664,0.9282177943713664,0.9282177943713664,0.9282177943713664,37.37035502127685,37.37035502127685,37.37035502127685,37.37035502127685,0.7611070269099155,0.7611070269099155,0.7611070269099155,0.7611070269099155,0.97,0.97,0.97,0.97,36.24924437063854,36.24924437063854,36.24924437063854,36.24924437063854,144.99697748255417,3479.9274595813004,0.1601431230524076,5.3106293146039055e-05,0.36
