Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1990-05-02,1990-05-13,987.4235,0.9179659771125324,906.4211780013768,0.357,1990,5,2,1990.05,1989,8,214,31,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.98,5,Dry,42,9,8,6,82,147.0,0.1621762637145452,759.4211780013768,759.4211780013768,,4,189.8552945003442,189.8552945003442,189.8552945003442,189.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,818.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4041607490345466,0.1697105890006884,989.4261286619648,0.2550150833709156,0.2550150833709156,0.2550150833709156,0.2550150833709156,21.64542886658834,21.64542886658834,21.64542886658834,21.64542886658834,,0.92830150589699,0.92830150589699,0.92830150589699,0.92830150589699,37.4124941819801,37.4124941819801,37.4124941819801,37.4124941819801,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.97,0.97,0.97,0.97,36.2901193565207,36.2901193565207,36.2901193565207,36.2901193565207,145.1604774260828,3483.851458225987,0.160146829033889,5.30961685144175e-05,0.355
1990-05-03,1990-05-14,995.4845,0.9181998096202312,914.0536783798912,0.355,1990,5,3,1990.05,1989,8,215,31,0.0789742378120225,7.632500378514464,0.00835016647167,0.98,5,Dry,42,9,8,6,82,147.0,0.1608220649147753,767.0536783798912,767.0536783798912,,4,191.7634195949728,191.7634195949728,191.7634195949728,191.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,826.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4111445905703562,0.1735268391899455,989.4153285702398,0.260196501298326,0.260196501298326,0.260196501298326,0.260196501298326,21.598917355421904,21.598917355421904,21.598917355421904,21.598917355421904,,0.9289393545029454,0.9289393545029454,0.9289393545029454,0.9289393545029454,37.733214980216175,37.733214980216175,37.733214980216175,37.733214980216175,0.7684972501062357,0.7684972501062357,0.7684972501062357,0.7684972501062357,0.97,0.97,0.97,0.97,36.60121853080969,36.60121853080969,36.60121853080969,36.60121853080969,146.40487412323876,3513.71697895773,0.1601709807488912,5.301848063056584e-05,0.355
1990-05-04,1990-05-15,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,5,4,1990.05,1989,8,216,31,0.0798926970577924,10.630315344558426,0.011496160219819,0.98,5,Dry,42,9,8,6,82,147.0,0.1589732286896329,777.6839937244496,777.6839937244496,,4,194.4209984311124,194.4209984311124,194.4209984311124,194.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,836.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4208714735261789,0.1788419968622248,989.4002865296115,0.2674251157326257,0.2674251157326257,0.2674251157326257,0.2674251157326257,21.53412543898117,21.53412543898117,21.53412543898117,21.53412543898117,,0.9298247627368792,0.9298247627368792,0.9298247627368792,0.9298247627368792,38.17773992101564,38.17773992101564,38.17773992101564,38.17773992101564,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.97,0.97,0.97,0.97,37.03240772338516,37.03240772338516,37.03240772338516,37.03240772338516,148.12963089354065,3555.111141444976,0.1601948686241479,5.2909819444258106e-05,0.355
1990-05-05,1990-05-16,1028.1428,0.9210811262601332,947.0029281802472,0.345,1990,5,5,1990.05,1989,8,217,31,0.0818210529947733,22.31893445579749,0.0235679677344666,0.98,5,Dry,42,9,8,6,82,147.0,0.1552265527652316,800.0029281802472,800.0029281802472,,4,200.0007320450618,200.0007320450618,200.0007320450618,200.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,859.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4412936017616645,0.1900023425441977,989.368704055694,0.2830020936488767,0.2830020936488767,0.2830020936488767,0.2830020936488767,21.397690249324327,21.397690249324327,21.397690249324327,21.397690249324327,,0.9316721557898384,0.9316721557898384,0.9316721557898384,0.9316721557898384,39.10211939221717,39.10211939221717,39.10211939221717,39.10211939221717,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.97,0.97,0.97,0.97,37.929055810450656,37.929055810450656,37.929055810450656,37.929055810450656,151.71622324180262,3641.189357803263,0.1602067097441179,5.267905136398441e-05,0.345
1990-05-06,1990-05-17,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,5,6,1990.05,1989,8,218,32,0.0803434139034815,17.102304297358728,0.0183915397603955,0.98,5,Dry,42,9,8,6,82,147.0,0.1580814080822825,782.9006238828885,782.9006238828885,,4,195.7251559707221,195.7251559707221,195.7251559707221,195.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,841.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4256447609904049,0.1814503119414442,989.392904927068,0.2710304367180219,0.2710304367180219,0.2710304367180219,0.2710304367180219,21.502271994818518,21.502271994818518,21.502271994818518,21.502271994818518,,0.930257950448715,0.930257950448715,0.930257950448715,0.930257950448715,38.39486005019791,38.39486005019791,38.39486005019791,38.39486005019791,0.7819727097799981,0.7819727097799981,0.7819727097799981,0.7819727097799981,0.97,0.97,0.97,0.97,37.24301424869197,37.24301424869197,37.24301424869197,37.24301424869197,148.97205699476788,3575.3293678744294,0.1602021260860336,5.285616805075013e-05,0.355
1990-05-07,1990-05-18,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,5,7,1990.05,1989,8,219,32,0.0813131184396356,11.223432131413007,0.0119255607798877,0.98,5,Dry,42,9,8,6,82,147.0,0.156196198642027,794.1240560143012,794.1240560143012,,4,198.5310140035753,198.5310140035753,198.5310140035753,198.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,853.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4359143538638425,0.1870620280071506,989.377023618129,0.2788868392100108,0.2788868392100108,0.2788868392100108,0.2788868392100108,21.43364055486179,21.43364055486179,21.43364055486179,21.43364055486179,,0.9311870356591426,0.9311870356591426,0.9311870356591426,0.9311870356591426,38.85974303498404,38.85974303498404,38.85974303498404,38.85974303498404,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.97,0.97,0.97,0.97,37.69395074393452,37.69395074393452,37.69395074393452,37.69395074393452,150.7758029757381,3618.619271417714,0.1602082127347586,5.274008157298075e-05,0.35
1990-05-08,1990-05-19,1028.1428,0.9210811262601332,947.0029281802472,0.345,1990,5,8,1990.05,1989,8,220,32,0.0818210529947733,5.878872165945723,0.0062078711596409,0.98,5,Dry,42,9,8,6,82,147.0,0.1552265527652316,800.0029281802472,800.0029281802472,,4,200.0007320450618,200.0007320450618,200.0007320450618,200.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,859.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4412936017616645,0.1900023425441977,989.368704055694,0.2830020936488767,0.2830020936488767,0.2830020936488767,0.2830020936488767,21.397690249324327,21.397690249324327,21.397690249324327,21.397690249324327,,0.9316721557898384,0.9316721557898384,0.9316721557898384,0.9316721557898384,39.10211939221717,39.10211939221717,39.10211939221717,39.10211939221717,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.97,0.97,0.97,0.97,37.929055810450656,37.929055810450656,37.929055810450656,37.929055810450656,151.71622324180262,3641.189357803263,0.1602067097441179,5.267905136398441e-05,0.345
1990-05-09,1990-05-20,1028.1428,0.9210811262601332,947.0029281802472,0.345,1990,5,9,1990.05,1989,8,221,32,0.0818210529947733,0.0,0.0,0.98,5,Dry,42,9,8,6,82,147.0,0.1552265527652316,800.0029281802472,800.0029281802472,,4,200.0007320450618,200.0007320450618,200.0007320450618,200.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,859.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4412936017616645,0.1900023425441977,989.368704055694,0.2830020936488767,0.2830020936488767,0.2830020936488767,0.2830020936488767,21.397690249324327,21.397690249324327,21.397690249324327,21.397690249324327,,0.9316721557898384,0.9316721557898384,0.9316721557898384,0.9316721557898384,39.10211939221717,39.10211939221717,39.10211939221717,39.10211939221717,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.97,0.97,0.97,0.97,37.929055810450656,37.929055810450656,37.929055810450656,37.929055810450656,151.71622324180262,3641.189357803263,0.1602067097441179,5.267905136398441e-05,0.345
1990-05-10,1990-05-21,1036.4114,0.9189739555961264,952.4350838829192,0.343,1990,5,10,1990.05,1989,8,222,32,0.0822903912474842,5.432155702672277,0.0057034393152825,0.98,5,Dry,42,9,8,6,82,147.0,0.1543412275414146,805.4350838829192,805.4350838829192,,4,201.3587709707298,201.3587709707298,201.3587709707298,201.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,864.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4462640980268334,0.1943480671063354,989.3593878348668,0.2868860849762872,0.2868860849762872,0.2868860849762872,0.2868860849762872,21.36276141435877,21.36276141435877,21.36276141435877,21.36276141435877,,0.9321178942816718,0.9321178942816718,0.9321178942816718,0.9321178942816718,39.32217094160316,39.32217094160316,39.32217094160316,39.32217094160316,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.9700858878647722,0.9700858878647722,0.9700858878647722,0.9700858878647722,38.14588311065545,38.14588311065545,38.14588311065545,38.14588311065545,152.5835324426218,3662.004778622923,0.1602036033999967,5.262288099379103e-05,0.345
1990-05-11,1990-05-22,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1990,5,11,1990.05,1989,8,223,32,0.0839317391369504,18.997082054007024,0.0195557474007304,0.97,5,Dry,42,9,8,6,82,147.0,0.1513229694820961,824.4321659369264,824.4321659369264,,4,206.1080414842316,206.1080414842316,206.1080414842316,206.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,883.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4636466861864665,0.2095457327495411,989.326807581064,0.3005576419636409,0.3005576419636409,0.3005576419636409,0.3005576419636409,21.24052127535257,21.24052127535257,21.24052127535257,21.24052127535257,,0.9335266053405809,0.9335266053405809,0.9335266053405809,0.9335266053405809,40.0797963856337,40.0797963856337,40.0797963856337,40.0797963856337,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.97162891320903,0.97162891320903,0.97162891320903,0.97162891320903,38.94268900381248,38.94268900381248,38.94268900381248,38.94268900381248,155.7707560152499,3738.4981443659976,0.1603516555013516,5.248419001156597e-05,0.34
1990-05-12,1990-05-23,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1990,5,12,1990.05,1989,8,224,32,0.0839317391369504,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1513229694820961,824.4321659369264,824.4321659369264,,4,206.1080414842316,206.1080414842316,206.1080414842316,206.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,883.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4636466861864665,0.2095457327495411,989.326807581064,0.3005576419636409,0.3005576419636409,0.3005576419636409,0.3005576419636409,21.24052127535257,21.24052127535257,21.24052127535257,21.24052127535257,,0.9335266053405809,0.9335266053405809,0.9335266053405809,0.9335266053405809,40.0797963856337,40.0797963856337,40.0797963856337,40.0797963856337,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.97162891320903,0.97162891320903,0.97162891320903,0.97162891320903,38.94268900381248,38.94268900381248,38.94268900381248,38.94268900381248,155.7707560152499,3738.4981443659976,0.1603516555013516,5.248419001156597e-05,0.34
1990-05-13,1990-05-24,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1990,5,13,1990.05,1989,8,225,33,0.0839317391369504,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1513229694820961,824.4321659369264,824.4321659369264,,4,206.1080414842316,206.1080414842316,206.1080414842316,206.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,883.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4636466861864665,0.2095457327495411,989.326807581064,0.3005576419636409,0.3005576419636409,0.3005576419636409,0.3005576419636409,21.24052127535257,21.24052127535257,21.24052127535257,21.24052127535257,,0.9335266053405809,0.9335266053405809,0.9335266053405809,0.9335266053405809,40.0797963856337,40.0797963856337,40.0797963856337,40.0797963856337,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.8162891320902993,0.97162891320903,0.97162891320903,0.97162891320903,0.97162891320903,38.94268900381248,38.94268900381248,38.94268900381248,38.94268900381248,155.7707560152499,3738.4981443659976,0.1603516555013516,5.248419001156597e-05,0.34
1990-05-14,1990-05-25,1061.4682,0.9202131020126134,976.7769450097452,0.335,1990,5,14,1990.05,1989,8,226,33,0.0843935280488419,5.344779072818824,0.0054718521972951,0.97,5,Dry,42,9,8,6,82,147.0,0.1504949525590342,829.7769450097452,829.7769450097452,,4,207.4442362524363,207.4442362524363,207.4442362524363,207.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,888.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4685372316482858,0.2138215560077961,989.317641212344,0.3044860545821627,0.3044860545821627,0.3044860545821627,0.3044860545821627,21.206047377722847,21.206047377722847,21.206047377722847,21.206047377722847,,0.9337886700881208,0.9337886700881208,0.9337886700881208,0.9337886700881208,40.28546674397641,40.28546674397641,40.28546674397641,40.28546674397641,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.9720477937759192,0.9720477937759192,0.9720477937759192,0.9720477937759192,39.15939906971544,39.15939906971544,39.15939906971544,39.15939906971544,156.63759627886174,3759.3023106926817,0.160361684496248,5.243631276147824e-05,0.335
1990-05-15,1990-05-26,1069.9044,0.9248279637273736,989.4775076349576,0.333,1990,5,15,1990.05,1989,8,227,33,0.0854908566596603,12.700562625212342,0.0128356253954363,0.97,5,Dry,42,9,8,6,82,147.0,0.1485632557240825,842.4775076349576,842.4775076349576,,4,210.6193769087394,210.6193769087394,210.6193769087394,210.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,901.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4801584189907457,0.2239820061079661,989.2958595749012,0.3138581307262182,0.3138581307262182,0.3138581307262182,0.3138581307262182,21.124091413635355,21.124091413635355,21.124091413635355,21.124091413635355,,0.9344063753833782,0.9344063753833782,0.9344063753833782,0.9344063753833782,40.77095218173478,40.77095218173478,40.77095218173478,40.77095218173478,0.830365624882582,0.830365624882582,0.830365624882582,0.830365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,39.67162716028836,39.67162716028836,39.67162716028836,39.67162716028836,158.68650864115344,3808.4762073876823,0.1603740432871939,5.2321379899382734e-05,0.335
1990-05-16,1990-05-27,1069.9044,0.9248279637273736,989.4775076349576,0.333,1990,5,16,1990.05,1989,8,228,33,0.0854908566596603,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1485632557240825,842.4775076349576,842.4775076349576,,4,210.6193769087394,210.6193769087394,210.6193769087394,210.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,901.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4801584189907457,0.2239820061079661,989.2958595749012,0.3138581307262182,0.3138581307262182,0.3138581307262182,0.3138581307262182,21.124091413635355,21.124091413635355,21.124091413635355,21.124091413635355,,0.9344063753833782,0.9344063753833782,0.9344063753833782,0.9344063753833782,40.77095218173478,40.77095218173478,40.77095218173478,40.77095218173478,0.830365624882582,0.830365624882582,0.830365624882582,0.830365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,0.9730365624882582,39.67162716028836,39.67162716028836,39.67162716028836,39.67162716028836,158.68650864115344,3808.4762073876823,0.1603740432871939,5.2321379899382734e-05,0.335
1990-05-17,1990-05-28,1078.3827,0.9251619817921662,997.6786758623872,0.331,1990,5,17,1990.05,1989,8,229,33,0.0861994375945102,8.201168227429662,0.0082202500923863,0.97,5,Dry,42,9,8,6,82,147.0,0.1473420286074914,850.6786758623872,850.6786758623872,,4,212.6696689655968,212.6696689655968,212.6696689655968,212.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,909.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4876625993338108,0.2305429406899097,989.2817944599764,0.3200090068967904,0.3200090068967904,0.3200090068967904,0.3200090068967904,21.07107074962999,21.07107074962999,21.07107074962999,21.07107074962999,,0.9348014092917856,0.9348014092917856,0.9348014092917856,0.9348014092917856,41.08187135865605,41.08187135865605,41.08187135865605,41.08187135865605,0.8366979910113249,0.8366979910113249,0.8366979910113249,0.8366979910113249,0.9736697991011324,0.9736697991011324,0.9736697991011324,0.9736697991011324,40.00017743248121,40.00017743248121,40.00017743248121,40.00017743248121,160.00070972992484,3840.017033518196,0.1603729874166361,5.224609814815144e-05,0.33
1990-05-18,1990-05-29,1086.9032,0.940956999887256,1022.729174239858,0.328,1990,5,18,1990.05,1989,8,230,33,0.0883638006543237,25.05049837747072,0.0244937750955324,0.97,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1990-05-19,1990-05-30,1086.9032,0.940956999887256,1022.729174239858,0.328,1990,5,19,1990.05,1989,8,231,33,0.0883638006543237,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1990-05-20,1990-05-31,1086.9032,0.940956999887256,1022.729174239858,0.328,1990,5,20,1990.05,1989,8,232,34,0.0883638006543237,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1990-05-21,1990-06-01,1086.9032,0.940956999887256,1022.729174239858,0.328,1990,5,21,1990.05,1989,8,233,34,0.0883638006543237,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1990-05-22,1990-06-02,1095.466,0.935818257253338,1025.1570830002852,0.326,1990,5,22,1990.05,1989,8,234,34,0.0885735719712246,2.427908760427272,0.0023683285231972,0.93,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1990-05-23,1990-06-03,1095.466,0.935818257253338,1025.1570830002852,0.326,1990,5,23,1990.05,1989,8,235,34,0.0885735719712246,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1990-05-24,1990-06-04,1095.466,0.935818257253338,1025.1570830002852,0.326,1990,5,24,1990.05,1989,8,236,34,0.0885735719712246,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1990-05-25,1990-06-05,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1990,5,25,1990.05,1989,8,237,34,0.0888019999990386,2.6438429145134705,0.0025723297652804,0.93,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1990-05-26,1990-06-06,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1990,5,26,1990.05,1989,8,238,34,0.0888019999990386,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1990-05-27,1990-06-07,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1990,5,27,1990.05,1989,8,239,35,0.0888019999990386,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1990-05-28,1990-06-08,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1990,5,28,1990.05,1989,8,240,35,0.0888019999990386,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1990-05-29,1990-06-09,1095.466,0.935818257253338,1025.1570830002852,0.326,1990,5,29,1990.05,1989,8,241,35,0.0885735719712246,2.6438429145134705,0.0025789637103963,0.93,5,Dry,42,9,8,6,82,147.0,0.1433926589764967,878.1570830002852,878.1570830002852,,4,219.5392707500713,219.5392707500713,219.5392707500713,219.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,937.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5128057151661737,0.2525256664002281,989.2346686184336,0.3409809539102196,0.3409809539102196,0.3409809539102196,0.3409809539102196,20.91462254652248,20.91462254652248,20.91462254652248,20.91462254652248,,0.9360606389853972,0.9360606389853972,0.9360606389853972,0.9360606389853972,42.150713606409774,42.150713606409774,42.150713606409774,42.150713606409774,0.858466672228305,0.858466672228305,0.858466672228305,0.858466672228305,0.9758466672228304,0.9758466672228304,0.9758466672228304,0.9758466672228304,41.13263339387899,41.13263339387899,41.13263339387899,41.13263339387899,164.53053357551596,3948.732805812383,0.1604929979062244,5.204413524406321e-05,0.325
1990-05-30,1990-06-10,1086.9032,0.940956999887256,1022.729174239858,0.328,1990,5,30,1990.05,1989,8,242,35,0.0883638006543237,2.427908760427272,0.0023739508186336,0.93,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1990-05-31,1990-06-11,1078.3827,0.9251619817921662,997.6786758623872,0.331,1990,5,31,1990.05,1989,8,243,35,0.0861994375945102,25.05049837747072,0.0251087840038449,0.93,5,Dry,42,9,8,6,82,147.0,0.1473420286074914,850.6786758623872,850.6786758623872,,4,212.6696689655968,212.6696689655968,212.6696689655968,212.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,909.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4876625993338108,0.2305429406899097,989.2817944599764,0.3200090068967904,0.3200090068967904,0.3200090068967904,0.3200090068967904,21.07107074962999,21.07107074962999,21.07107074962999,21.07107074962999,,0.9348014092917856,0.9348014092917856,0.9348014092917856,0.9348014092917856,41.08187135865605,41.08187135865605,41.08187135865605,41.08187135865605,0.8366979910113249,0.8366979910113249,0.8366979910113249,0.8366979910113249,0.9736697991011324,0.9736697991011324,0.9736697991011324,0.9736697991011324,40.00017743248121,40.00017743248121,40.00017743248121,40.00017743248121,160.00070972992484,3840.017033518196,0.1603729874166361,5.224609814815144e-05,0.33
1990-06-01,1990-06-12,1069.9044,0.9248279637273736,989.4775076349576,0.333,1990,6,1,1990.06,1989,9,244,35,0.0854908566596603,8.201168227429662,0.0082883826708017,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1627121372216141,828.4775076349576,828.4775076349576,,4,207.1193769087394,207.1193769087394,207.1193769087394,207.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,892.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4719232967234447,0.2127820061079661,989.3152946971686,0.3035309681116939,0.3035309681116939,0.3035309681116939,0.3035309681116939,21.15385369851716,21.15385369851716,21.15385369851716,21.15385369851716,,0.9336651854038116,0.9336651854038116,0.9336651854038116,0.9336651854038116,40.11807555163926,40.11807555163926,40.11807555163926,40.11807555163926,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.971706874850589,0.971706874850589,0.971706874850589,0.971706874850589,38.983009819303206,38.983009819303206,38.983009819303206,38.983009819303206,155.93203927721282,3742.368942653108,0.1575902818144098,5.2281993120646656e-05,0.335
1990-06-02,1990-06-13,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1990,6,2,1990.06,1989,9,245,35,0.0839317391369504,18.04534169803117,0.0185760183065657,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1657346808613433,810.4321659369264,810.4321659369264,,4,202.6080414842316,202.6080414842316,202.6080414842316,202.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,874.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4554115639191655,0.1983457327495411,989.3462427033312,0.2904589986449023,0.2904589986449023,0.2904589986449023,0.2904589986449023,21.270055040938708,21.270055040938708,21.270055040938708,21.270055040938708,,0.9324703916712648,0.9324703916712648,0.9324703916712648,0.9324703916712648,39.40932917840557,39.40932917840557,39.40932917840557,39.40932917840557,0.802633995486875,0.802633995486875,0.802633995486875,0.802633995486875,0.9702633995486876,0.9702633995486876,0.9702633995486876,0.9702633995486876,38.23742970257307,38.23742970257307,38.23742970257307,38.23742970257307,152.94971881029227,3670.7932514470144,0.1574476573593539,5.242392243123965e-05,0.34
1990-06-03,1990-06-14,1044.7218,0.9169267811345148,957.9333972550564,0.342,1990,6,3,1990.06,1989,9,246,36,0.0827654455228368,13.498768681870049,0.0140915524195633,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1680701398044405,796.9333972550564,796.9333972550564,,4,199.2333493137641,199.2333493137641,199.2333493137641,199.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,860.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4430600071910308,0.1884666986275282,989.3684732941816,0.2808533780785395,0.2808533780785395,0.2808533780785395,0.2808533780785395,21.35588632708275,21.35588632708275,21.35588632708275,21.35588632708275,,0.9313643337138664,0.9313643337138664,0.9313643337138664,0.9313643337138664,38.86314462025695,38.86314462025695,38.86314462025695,38.86314462025695,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.97,0.97,0.97,0.97,37.69725028164924,37.69725028164924,37.69725028164924,37.69725028164924,150.78900112659696,3618.936027038327,0.1574107360268266,5.2558763116902576e-05,0.34
1990-06-04,1990-06-15,1036.4114,0.9189739555961264,952.4350838829192,0.343,1990,6,4,1990.06,1989,9,247,36,0.0822903912474842,5.498313372136977,0.0057729009201564,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1690403920691684,791.4350838829192,791.4350838829192,,4,197.8587709707298,197.8587709707298,197.8587709707298,197.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,855.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4380289757595325,0.1857175419414596,989.376253482299,0.2770045587180434,0.2770045587180434,0.2770045587180434,0.2770045587180434,21.389508588049285,21.389508588049285,21.389508588049285,21.389508588049285,,0.93091096484198,0.93091096484198,0.93091096484198,0.93091096484198,38.63696097731316,38.63696097731316,38.63696097731316,38.63696097731316,0.7869034822263372,0.7869034822263372,0.7869034822263372,0.7869034822263372,0.97,0.97,0.97,0.97,37.477852147993765,37.477852147993765,37.477852147993765,37.477852147993765,149.91140859197506,3597.8738062074017,0.1573980328200545,5.26158857374784e-05,0.345
1990-06-05,1990-06-16,1028.1428,0.9210811262601332,947.0029281802472,0.345,1990,6,5,1990.06,1989,9,248,36,0.0818210529947733,5.432155702672277,0.0057361551279579,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
1990-06-06,1990-06-17,1019.9159,0.9227467245233664,941.1240560143012,0.348,1990,6,6,1990.06,1989,9,249,36,0.0813131184396356,5.878872165945723,0.0062466495552594,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1990-06-07,1990-06-18,1011.7307,0.9191187179383687,929.9006238828885,0.353,1990,6,7,1990.06,1989,9,250,36,0.0803434139034815,11.223432131413007,0.0120694962914945,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1731367802805951,768.9006238828885,768.9006238828885,,4,192.2251559707221,192.2251559707221,192.2251559707221,192.2251559707221,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,832.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4174096387231039,0.1744503119414442,989.4081400493354,0.2614524242403642,0.2614524242403642,0.2614524242403642,0.2614524242403642,21.527085129563485,21.527085129563485,21.527085129563485,21.527085129563485,,0.9290430216989892,0.9290430216989892,0.9290430216989892,0.9290430216989892,37.7024849509402,37.7024849509402,37.7024849509402,37.7024849509402,0.7678713839295356,0.7678713839295356,0.7678713839295356,0.7678713839295356,0.97,0.97,0.97,0.97,36.57141040241199,36.57141040241199,36.57141040241199,36.57141040241199,146.28564160964797,3510.855398631551,0.1573131986930155,5.284805238149156e-05,0.355
1990-06-08,1990-06-19,1003.5869,0.9213790990341242,924.6839937244496,0.353,1990,6,8,1990.06,1989,9,251,36,0.0798926970577924,5.216630158438762,0.0056415274773246,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1741135361838836,763.6839937244496,763.6839937244496,,4,190.9209984311124,190.9209984311124,190.9209984311124,190.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,827.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4126363512588779,0.1718419968622248,989.4155216518787,0.2579051157326257,0.2579051157326257,0.2579051157326257,0.2579051157326257,21.55888056124849,21.55888056124849,21.55888056124849,21.55888056124849,,0.9286083479898392,0.9286083479898392,0.9286083479898392,0.9286083479898392,37.48445375141509,37.48445375141509,37.48445375141509,37.48445375141509,0.7634308299677207,0.7634308299677207,0.7634308299677207,0.7634308299677207,0.97,0.97,0.97,0.97,36.35992013887263,36.35992013887263,36.35992013887263,36.35992013887263,145.43968055549053,3490.5523333317724,0.1572858203911235,5.2901346103099055e-05,0.355
1990-06-09,1990-06-20,987.4235,0.9179659771125324,906.4211780013768,0.357,1990,6,9,1990.06,1989,9,252,36,0.0783147897793189,18.26281572307289,0.0201482667950694,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1776216221635495,745.4211780013768,745.4211780013768,,4,186.3552945003442,186.3552945003442,186.3552945003442,186.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3959256267672456,0.1627105890006884,989.441363784232,0.2457050833709156,0.2457050833709156,0.2457050833709156,0.2457050833709156,21.66997398885565,21.66997398885565,21.66997398885565,21.66997398885565,,0.9270799028382748,0.9270799028382748,0.9270799028382748,0.9270799028382748,36.71605333039341,36.71605333039341,36.71605333039341,36.71605333039341,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.97,0.97,0.97,0.97,35.614571730481615,35.614571730481615,35.614571730481615,35.614571730481615,142.45828692192646,3418.998886126235,0.1571656646814468,5.308642621786191e-05,0.355
1990-06-10,1990-06-21,971.4252,0.9180964110207984,891.8619896951615,0.363,1990,6,10,1990.06,1989,9,253,37,0.0770568759096619,14.559188306215225,0.0163244857101618,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.1805212037963741,730.8619896951615,730.8619896951615,,4,182.7154974237904,182.7154974237904,182.7154974237904,182.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,794.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3826037716767632,0.1554309948475807,989.4619652334756,0.2362059833533791,0.2362059833533791,0.2362059833533791,0.2362059833533791,21.75831129134162,21.75831129134162,21.75831129134162,21.75831129134162,,0.925788087487107,0.925788087487107,0.925788087487107,0.925788087487107,36.0953168202757,36.0953168202757,36.0953168202757,36.0953168202757,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.97,0.97,0.97,0.97,35.012457315667426,35.012457315667426,35.012457315667426,35.012457315667426,140.0498292626697,3361.1959023040727,0.1570308308694025,5.32285587419421e-05,0.365
1990-06-11,1990-06-22,947.7356,0.9111032605413876,863.4849952911484,0.375,1990,6,11,1990.06,1989,9,254,37,0.0746051035931552,28.37699440401309,0.0328633323783987,0.85,4,Mod_Dry,45,10,9,9,88,161.0,0.186453732118083,702.4849952911484,702.4849952911484,,4,175.6212488227871,175.6212488227871,175.6212488227871,175.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,766.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3621070956126573,0.1412424976455742,989.4966504067418,0.2182531220569677,0.2182531220569677,0.2182531220569677,0.2182531220569677,21.92445730352024,21.92445730352024,21.92445730352024,21.92445730352024,,0.9231769948212692,0.9231769948212692,0.9231769948212692,0.9231769948212692,34.86017685888265,34.86017685888265,34.86017685888265,34.86017685888265,0.7099832354151253,0.7099832354151253,0.7099832354151253,0.7099832354151253,0.97,0.97,0.97,0.97,33.814371553116175,33.814371553116175,33.814371553116175,33.814371553116175,135.2574862124647,3246.1796690991528,0.1566413857218895,5.348373872716692e-05,0.375
1990-06-12,1990-06-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1990,6,12,1990.06,1989,9,255,37,0.0728806942989824,19.95844090477692,0.0236607144149668,0.85,4,Mod_Dry,45,10,9,9,88,161.0,0.1908653606253337,682.5265543863715,682.5265543863715,,4,170.63163859659286,170.63163859659286,170.63163859659286,170.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,746.5265543863715,990.0,967.2741062175454,22.72589378245459,0.350764910190569,0.1347579663159114,989.5144771234936,0.2060411981756865,0.2060411981756865,0.2060411981756865,0.2060411981756865,22.034329707772425,22.034329707772425,22.034329707772425,22.034329707772425,,0.9213821004463484,0.9213821004463484,0.9213821004463484,0.9213821004463484,33.97331106016116,33.97331106016116,33.97331106016116,33.97331106016116,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.97,0.97,0.97,0.97,32.954111728356324,32.954111728356324,32.954111728356324,32.954111728356324,131.8164469134253,3163.594725922207,0.1562682837048514,5.364726026094793e-05,0.38
1990-06-13,1990-06-24,893.8841,0.8990978772765416,803.6892968412517,0.396,1990,6,13,1990.06,1989,9,256,37,0.0694387552470841,39.83725754511977,0.0495679831766984,0.85,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1990-06-14,1990-06-25,871.4097,0.8993963221012959,783.7426792233937,0.405,1990,6,14,1990.06,1989,9,257,37,0.0677153674849012,19.946617617858013,0.0254504675407277,0.85,4,Mod_Dry,45,10,9,9,88,161.0,0.2054245663379389,622.7426792233937,622.7426792233937,,3,207.58089307446457,207.58089307446457,207.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,686.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3167903226671926,0.1168228037670181,989.5663868735658,0.3048878256389258,0.3048878256389258,0.3048878256389258,0.0,22.226528331033283,22.226528331033283,22.226528331033283,22.531416156672208,,0.9348152002972164,0.9348152002972164,0.9348152002972164,0.0,42.29835467805739,42.29835467805739,42.29835467805739,0.0,0.8614736186977066,0.8614736186977066,0.8614736186977066,0.0,0.9761473618697706,0.9761473618697706,0.9761473618697706,0.96,41.2894273304176,41.2894273304176,41.2894273304176,0.0,123.8682819912528,2972.838767790067,0.158047131124712,5.525212460400253e-05,0.405
1990-06-15,1990-06-26,863.9982,0.9020463209442272,779.3663976124346,0.405,1990,6,15,1990.06,1989,9,258,37,0.0673372567537143,4.37628161095904,0.0056151787200033,0.85,4,Mod_Dry,45,10,9,9,88,161.0,0.2065780619914056,618.3663976124346,618.3663976124346,,3,206.12213253747825,206.12213253747825,206.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,682.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3143033249238522,0.1155099192837303,989.5701867557924,0.3005990696601859,0.3005990696601859,0.3005990696601859,0.0,22.252122095682672,22.252122095682672,22.252122095682672,22.55272116534286,,0.9344999073129696,0.9344999073129696,0.9344999073129696,0.0,42.03528762056697,42.03528762056697,42.03528762056697,0.0,0.856115837486089,0.856115837486089,0.856115837486089,0.0,0.9756115837486088,0.9756115837486088,0.9756115837486088,0.96,41.01011352882964,41.01011352882964,41.01011352882964,0.0,123.0303405864889,2952.728174075733,0.1578594367981332,5.526673949184656e-05,0.405
