Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1990-10-01,1990-10-12,231.0479,0.97240029822707,224.67104686473823,0.918,1990,10,1,1990.1,1990,1,1,1,0.0194115784491133,3.876285913857856,0.0172531617578278,0.67,3,Normal,37,5,3,2,50,97.0,0.431742324405504,127.67104686473824,127.67104686473824,,1,127.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0964723031668007,0.0027671046864738,989.9007605921468,0.1154078843565288,0.0,0.0,0.0,25.23732642660181,25.35273431095834,25.35273431095834,25.35273431095834,,0.907637326168323,0.0,0.0,0.0,28.6805061706392,0.0,0.0,0.0,0.5841243619274786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.820090985520025,0.0,0.0,0.0,27.820090985520025,667.6821836524806,0.1238258839923816,6.052901766929664e-05,0.92
1990-10-02,1990-10-13,229.1212,0.9755995102100816,223.5305304987461,0.92,1990,10,2,1990.1,1990,1,2,1,0.0193130378350916,1.1405163659920845,0.0051022845221515,0.67,3,Normal,37,5,3,2,50,97.0,0.433945196584876,126.53053049874607,126.53053049874607,,1,126.53053049874607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.5305304987461,990.0,964.5411831829924,25.45881681700746,0.0960697780797532,0.0026530530498746,989.9012771688704,0.1133549548977429,0.0,0.0,0.0,25.24673903098008,25.360093985877825,25.360093985877825,25.360093985877825,,0.9071288930837348,0.0,0.0,0.0,28.418969059163206,0.0,0.0,0.0,0.5787977405124889,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.56639998738831,0.0,0.0,0.0,27.56639998738831,661.5935996973194,0.1233227511511808,6.0517673478860256e-05,0.92
1990-10-03,1990-10-14,227.2046,0.9687089756752432,220.0951353347033,0.93,1990,10,3,1990.1,1990,1,3,1,0.0190162196929183,3.4353951640428018,0.0156086828489803,0.67,3,Normal,37,5,3,2,50,97.0,0.4407185095322077,123.09513533470331,123.09513533470331,,1,123.09513533470331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.09513533470331,990.0,964.5205708120084,25.47942918799174,0.0948573160943908,0.0023095135334703,989.9028331703722,0.1072855354823837,0.0,0.0,0.0,25.274976822881577,25.38226235836396,25.38226235836396,25.38226235836396,,0.9048585190549794,0.0,0.0,0.0,27.609022786930417,0.0,0.0,0.0,0.5623018897541836,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.780752103322506,0.0,0.0,0.0,26.780752103322506,642.7380504797401,0.1216780737229673,6.043372702138963e-05,0.93
1990-10-04,1990-10-15,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,4,1990.1,1990,1,4,1,0.0190538348398494,0.4353604968871138,0.0019741509909794,0.67,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-05,1990-10-16,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,5,1990.1,1990,1,5,1,0.0190538348398494,0.0,0.0,0.67,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-06,1990-10-17,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,10,6,1990.1,1990,1,6,1,0.0183212452120621,8.479046617908638,0.0399857989622339,0.67,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1990-10-07,1990-10-18,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,10,7,1990.1,1990,1,7,1,0.0183212452120621,0.0,0.0,0.67,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1990-10-08,1990-10-19,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,10,8,1990.1,1990,1,8,2,0.0183212452120621,0.0,0.0,0.67,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1990-10-09,1990-10-20,220.2637,0.9709568849264008,213.86655601436328,0.934,1990,10,9,1990.1,1990,1,9,2,0.0184780704396409,1.8151068006814624,0.0084870997808538,0.67,3,Normal,37,5,3,2,50,97.0,0.4535538506239633,116.86655601436328,116.86655601436328,,1,116.86655601436328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.86655601436328,990.0,964.4831993360862,25.51680066391384,0.0926590491445591,0.0016866556014363,989.905654295254,0.096698482983843,0.0,0.0,0.0,25.32575647618395,25.4,25.4,25.4,,0.8996773358444159,0.0,0.0,0.0,26.114285749877563,0.0,0.0,0.0,0.5318591802419056,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.33085717738124,0.0,0.0,0.0,25.33085717738124,607.9405722571497,0.1184423485815146,6.0208407399927504e-05,0.935
1990-10-10,1990-10-21,222.1433,0.969471677754902,215.36163775301048,0.933,1990,10,10,1990.1,1990,1,10,2,0.0186072455018601,1.4950817386472297,0.0069421915353461,0.67,3,Normal,37,5,3,2,50,97.0,0.450405192921338,118.36163775301048,118.36163775301048,,1,118.36163775301048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,163.36163775301048,990.0,964.492169826518,25.50783017348192,0.0931867118111695,0.001836163775301,989.9049771244134,0.0991803186699974,0.0,0.0,0.0,25.31362697922537,25.4,25.4,25.4,,0.900919175328742,0.0,0.0,0.0,26.47219004443624,0.0,0.0,0.0,0.5391484734101066,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.67802434310315,0.0,0.0,0.0,25.67802434310315,616.2725842344756,0.1192321186401462,6.026263809085774e-05,0.935
1990-10-11,1990-10-22,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,11,1990.1,1990,1,11,2,0.0190538348398494,5.1688580785799445,0.0234382916480048,0.68,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-12,1990-10-23,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,12,1990.1,1990,1,12,2,0.0190538348398494,0.0,0.0,0.68,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-13,1990-10-24,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,13,1990.1,1990,1,13,2,0.0190538348398494,0.0,0.0,0.68,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-14,1990-10-25,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,14,1990.1,1990,1,14,2,0.0190538348398494,0.0,0.0,0.68,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-15,1990-10-26,224.6649,0.98159746285063,220.53049583159049,0.926,1990,10,15,1990.1,1990,1,15,3,0.0190538348398494,0.0,0.0,0.68,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1990-10-16,1990-10-27,222.772,0.969471677754902,215.97114459681504,0.933,1990,10,16,1990.1,1990,1,16,3,0.0186599068931648,4.55935123477542,0.0211109277736478,0.68,3,Normal,37,5,3,2,50,97.0,0.449134073818445,118.97114459681504,118.97114459681504,,1,118.97114459681504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,163.97114459681504,990.0,964.495826867581,25.50417313241905,0.0934018264756094,0.0018971144596815,989.9047010590648,0.1001921000307129,0.0,0.0,0.0,25.30868209145302,25.4,25.4,25.4,,0.9014257851683172,0.0,0.0,0.0,26.61827127447645,0.0,0.0,0.0,0.542123651211333,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.81972313624216,0.0,0.0,0.0,25.81972313624216,619.6733552698117,0.119551726155101,6.02847466915505e-05,0.935
1990-10-17,1990-10-28,220.8891,0.9683274042580268,213.8929688318917,0.934,1990,10,17,1990.1,1990,1,17,3,0.0184803525070754,2.0781757649233725,0.0097159611008845,0.68,3,Normal,37,5,3,2,50,97.0,0.4534978430087468,116.8929688318917,116.8929688318917,,1,116.8929688318917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.8929688318917,990.0,964.4833578129914,25.51664218700864,0.0926683710815272,0.0016892968831891,989.9056423320352,0.0967423282609402,0.0,0.0,0.0,25.3255421907829,25.4,25.4,25.4,,0.8996992643795402,0.0,0.0,0.0,26.12060343155983,0.0,0.0,0.0,0.5319878499299354,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.336985328613032,0.0,0.0,0.0,25.336985328613032,608.0876478867128,0.1184563731429925,6.020936546056916e-05,0.935
1990-10-18,1990-10-29,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,10,18,1990.1,1990,1,18,3,0.0183212452120621,1.841519618209844,0.0086843057429622,0.68,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1990-10-19,1990-10-30,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,10,19,1990.1,1990,1,19,3,0.0183212452120621,0.0,0.0,0.68,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1990-10-20,1990-10-31,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,20,1990.1,1990,1,20,3,0.0178499499779341,5.454805950554658,0.026403168339997,0.68,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-21,1990-11-01,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,21,1990.1,1990,1,21,3,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-22,1990-11-02,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,22,1990.1,1990,1,22,4,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-23,1990-11-03,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,23,1990.1,1990,1,23,4,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-24,1990-11-04,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,24,1990.1,1990,1,24,4,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-25,1990-11-05,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,25,1990.1,1990,1,25,4,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-26,1990-11-06,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,26,1990.1,1990,1,26,4,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-27,1990-11-07,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,10,27,1990.1,1990,1,27,4,0.0178499499779341,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1990-10-28,1990-11-08,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,10,28,1990.1,1990,1,28,4,0.0173810977475287,5.426530444507847,0.0269748342259993,0.58,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1990-10-29,1990-11-09,200.2476,0.9942319359830292,199.0925590239552,0.959,1990,10,29,1990.1,1990,1,29,5,0.0172015970996697,2.0775537946641123,0.0104351152290635,0.58,3,Normal,37,5,3,2,50,97.0,0.4872105741949339,102.0925590239552,102.0925590239552,,1,102.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,147.0925590239552,990.0,964.401814881952,25.598185118047923,0.0874448281110614,0.0002092559023955,989.9123459159864,0.0738132849944954,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8866173481388369,0.0,0.0,0.0,22.547725069166905,0.0,0.0,0.0,0.4592204698404665,0.0,0.0,0.0,0.9659220469840466,0.96,0.96,0.96,21.7793447536432,0.0,0.0,0.0,21.7793447536432,522.7042740874368,0.1093930625052776,5.925816773486469e-05,0.96
1990-10-30,1990-11-10,200.2476,0.9942319359830292,199.0925590239552,0.959,1990,10,30,1990.1,1990,1,30,5,0.0172015970996697,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4872105741949339,102.0925590239552,102.0925590239552,,1,102.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,147.0925590239552,990.0,964.401814881952,25.598185118047923,0.0874448281110614,0.0002092559023955,989.9123459159864,0.0738132849944954,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8866173481388369,0.0,0.0,0.0,22.547725069166905,0.0,0.0,0.0,0.4592204698404665,0.0,0.0,0.0,0.9659220469840466,0.96,0.96,0.96,21.7793447536432,0.0,0.0,0.0,21.7793447536432,522.7042740874368,0.1093930625052776,5.925816773486469e-05,0.96
1990-10-31,1990-11-11,200.2476,0.9942319359830292,199.0925590239552,0.959,1990,10,31,1990.1,1990,1,31,5,0.0172015970996697,0.0,0.0,0.58,3,Normal,37,5,3,2,50,97.0,0.4872105741949339,102.0925590239552,102.0925590239552,,1,102.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,147.0925590239552,990.0,964.401814881952,25.598185118047923,0.0874448281110614,0.0002092559023955,989.9123459159864,0.0738132849944954,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8866173481388369,0.0,0.0,0.0,22.547725069166905,0.0,0.0,0.0,0.4592204698404665,0.0,0.0,0.0,0.9659220469840466,0.96,0.96,0.96,21.7793447536432,0.0,0.0,0.0,21.7793447536432,522.7042740874368,0.1093930625052776,5.925816773486469e-05,0.96
1990-11-01,1990-11-12,200.2476,0.9942319359830292,199.0925590239552,0.959,1990,11,1,1990.11,1990,2,32,5,0.0172015970996697,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4671194164961738,106.0925590239552,106.0925590239552,,1,106.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,150.0925590239552,990.0,964.401814881952,25.598185118047923,0.0885036250710614,0.0006092559023955,989.9108871190264,0.0796606897164119,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8907418922297816,0.0,0.0,0.0,23.540149632308093,0.0,0.0,0.0,0.479432782735399,0.0,0.0,0.0,0.96794327827354,0.96,0.96,0.96,22.78552960614596,0.0,0.0,0.0,22.78552960614596,546.8527105475031,0.1144469171417117,5.965841372584725e-05,0.96
1990-11-02,1990-11-13,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,2,1990.11,1990,2,33,5,0.0173810977475287,2.0775537946641123,0.0103273481609929,0.64,3,Normal,36,5,3,2,47,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089236860951737,0.0008170112818619,989.9099461277664,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1990-11-03,1990-11-14,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,3,1990.11,1990,2,34,5,0.0173810977475287,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089236860951737,0.0008170112818619,989.9099461277664,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1990-11-04,1990-11-15,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,4,1990.11,1990,2,35,5,0.0173810977475287,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089236860951737,0.0008170112818619,989.9099461277664,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1990-11-05,1990-11-16,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,5,1990.11,1990,2,36,6,0.0173810977475287,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089236860951737,0.0008170112818619,989.9099461277664,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1990-11-06,1990-11-17,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,6,1990.11,1990,2,37,6,0.0173810977475287,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089236860951737,0.0008170112818619,989.9099461277664,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1990-11-07,1990-11-18,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,7,1990.11,1990,2,38,6,0.0173810977475287,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.462295311649258,108.17011281861927,108.17011281861927,,1,108.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089236860951737,0.0008170112818619,989.9099461277664,0.0828185714843013,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8924835055758485,0.0,0.0,0.0,24.04805171696668,0.0,0.0,0.0,0.4897770207121523,0.0,0.0,0.0,0.9689777020712153,0.96,0.96,0.96,23.30202589199612,0.0,0.0,0.0,23.30202589199612,559.2486214079067,0.1158324443204239,5.9838940732663845e-05,0.95
1990-11-08,1990-11-19,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,11,8,1990.11,1990,2,39,6,0.0178499499779341,5.426530444507847,0.0262663050028187,0.64,3,Normal,36,5,3,2,47,93.0,0.4501525219921053,113.5966432631272,113.5966432631272,,1,113.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,157.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0911520589310678,0.0013596643263127,989.9074882767428,0.0913546292210035,0.0,0.0,0.0,25.37655378794292,25.4,25.4,25.4,,0.8969995933868937,0.0,0.0,0.0,25.35882269973531,0.0,0.0,0.0,0.5164729674080512,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.59805801874325,0.0,0.0,0.0,24.59805801874325,590.353392449838,0.1190632027230688,6.014961092000183e-05,0.94
1990-11-09,1990-11-20,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,11,9,1990.11,1990,2,40,6,0.0183212452120621,5.454805950554658,0.0257239739260537,0.64,3,Normal,36,5,3,2,47,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,163.05144921368185,990.0,964.472308695282,25.527691304717905,0.0930772362503469,0.0019051449213681,989.9050176188284,0.1003254056947118,0.0,0.0,0.0,25.332383517851504,25.4,25.4,25.4,,0.9015224116366408,0.0,0.0,0.0,26.66404096997776,0.0,0.0,0.0,0.5430558242357996,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.86411974087843,0.0,0.0,0.0,25.86411974087843,620.7388737810822,0.1219709642956292,6.0347671139259805e-05,0.935
1990-11-10,1990-11-21,215.3008,0.9720099401276424,209.2745177174335,0.939,1990,11,10,1990.11,1990,2,41,6,0.0180813183307862,2.776931496248324,0.0132693245529194,0.64,3,Normal,36,5,3,2,47,93.0,0.4443923752129746,116.2745177174335,116.2745177174335,,1,116.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,160.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0920971673748949,0.0016274517717433,989.9062753808536,0.0957156994109396,0.0,0.0,0.0,25.354912575137934,25.4,25.4,25.4,,0.8992180056405321,0.0,0.0,0.0,25.99862370362137,0.0,0.0,0.0,0.5295035377519627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.218664992512725,0.0,0.0,0.0,25.218664992512725,605.2479598203054,0.1205051874808927,6.024694711842359e-05,0.94
1990-11-11,1990-11-22,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,11,11,1990.11,1990,2,42,6,0.0178499499779341,2.677874454306334,0.0129618488084325,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1990-11-12,1990-11-23,206.1864,0.9756711054590376,201.1701128186193,0.952,1990,11,12,1990.11,1990,2,43,7,0.0173810977475287,5.426530444507847,0.0269748342259993,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1990-11-13,1990-11-24,212.2351,0.9734329677943336,206.5966432631272,0.942,1990,11,13,1990.11,1990,2,44,7,0.0178499499779341,5.426530444507847,0.0262663050028187,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1990-11-14,1990-11-25,215.3008,0.9720099401276424,209.2745177174335,0.939,1990,11,14,1990.11,1990,2,45,7,0.0180813183307862,2.677874454306334,0.0127959891319498,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3201536466588096,142.2745177174335,142.2745177174335,,1,142.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,177.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0980970168148949,0.0042274517717433,989.8976755314134,0.1432945257892156,0.0,0.0,0.0,25.29873389931957,25.4,25.4,25.4,,0.91431427704428,0.0,0.0,0.0,32.274543630244345,0.0,0.0,0.0,0.6573226808603736,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.30630732133701,0.0,0.0,0.0,31.30630732133701,751.3513757120883,0.1495944545126482,6.112265652110932e-05,0.94
1990-11-15,1990-11-26,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,11,15,1990.11,1990,2,46,7,0.0183212452120621,2.776931496248324,0.0130955553784027,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1990-11-16,1990-11-27,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,11,16,1990.11,1990,2,47,7,0.0183212452120621,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1990-11-17,1990-11-28,224.6649,0.98159746285063,220.53049583159049,0.926,1990,11,17,1990.11,1990,2,48,7,0.0190538348398494,8.479046617908638,0.0384484086245546,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1990-11-18,1990-11-29,221.5156,0.969471677754902,214.75310038088367,0.933,1990,11,18,1990.11,1990,2,49,7,0.0185546678729083,5.777395450706706,0.0269025007809432,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3119861826496081,147.75310038088367,147.75310038088367,,1,147.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0047753100380883,989.8951941042571,0.154526448792238,0.0,0.0,0.0,25.252149053179664,25.4,25.4,25.4,,0.91660597873081,0.0,0.0,0.0,33.53948054109508,0.0,0.0,0.0,0.6830851434031584,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.533296124862225,0.0,0.0,0.0,32.533296124862225,780.7991069966934,0.1514916248806724,6.116302587258486e-05,0.935
1990-11-19,1990-11-30,221.5156,0.969471677754902,214.75310038088367,0.933,1990,11,19,1990.11,1990,2,50,8,0.0185546678729083,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3119861826496081,147.75310038088367,147.75310038088367,,1,147.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0047753100380883,989.8951941042571,0.154526448792238,0.0,0.0,0.0,25.252149053179664,25.4,25.4,25.4,,0.91660597873081,0.0,0.0,0.0,33.53948054109508,0.0,0.0,0.0,0.6830851434031584,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.533296124862225,0.0,0.0,0.0,32.533296124862225,780.7991069966934,0.1514916248806724,6.116302587258486e-05,0.935
1990-11-20,1990-12-01,221.5156,0.969471677754902,214.75310038088367,0.933,1990,11,20,1990.11,1990,2,51,8,0.0185546678729083,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3119861826496081,147.75310038088367,147.75310038088367,,1,147.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0047753100380883,989.8951941042571,0.154526448792238,0.0,0.0,0.0,25.252149053179664,25.4,25.4,25.4,,0.91660597873081,0.0,0.0,0.0,33.53948054109508,0.0,0.0,0.0,0.6830851434031584,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.533296124862225,0.0,0.0,0.0,32.533296124862225,780.7991069966934,0.1514916248806724,6.116302587258486e-05,0.935
1990-11-21,1990-12-02,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,11,21,1990.11,1990,2,52,8,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1990-11-22,1990-12-03,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,11,22,1990.11,1990,2,53,8,0.0183212452120621,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1990-11-23,1990-12-04,218.3943,0.9709568849264008,212.05144921368185,0.936,1990,11,23,1990.11,1990,2,54,8,0.0183212452120621,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1990-11-24,1990-12-05,237.5439,0.9621267175397727,228.5473327785961,0.91,1990,11,24,1990.11,1990,2,55,8,0.0197464895520707,16.495883564914266,0.0721770994409047,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1990-11-25,1990-12-06,237.5439,0.9621267175397727,228.5473327785961,0.91,1990,11,25,1990.11,1990,2,56,8,0.0197464895520707,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1990-11-26,1990-12-07,237.5439,0.9621267175397727,228.5473327785961,0.91,1990,11,26,1990.11,1990,2,57,9,0.0197464895520707,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1990-11-27,1990-12-08,244.1538,0.9479000783611428,231.4334061521708,0.906,1990,11,27,1990.11,1990,2,58,9,0.0199958462915475,2.886073373574732,0.0124704268997237,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2895001249558006,164.4334061521708,164.4334061521708,,1,164.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.006443340615217,989.887639054666,0.1912968341499928,0.0,0.0,0.0,25.10774178360302,25.299038617753013,25.299038617753013,25.299038617753013,,0.9231365999119188,0.0,0.0,0.0,37.3768223227108,0.0,0.0,0.0,0.761238743843397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.25551765302947,0.0,0.0,0.0,36.25551765302947,870.1324236727073,0.1566563715058099,6.124653962663515e-05,0.905
1990-11-28,1990-12-09,250.8784,0.9414693900674836,236.1943342291061,0.893,1990,11,28,1990.11,1990,2,59,9,0.0204071904773947,4.760928076935329,0.0201568259140258,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2836647213349778,169.19433422910612,169.19433422910612,,1,169.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0069194334229106,989.8854826343384,0.2025825154652725,0.0,0.0,0.0,25.06573411349843,25.268316628963703,25.268316628963703,25.268316628963703,,0.9249028977030472,0.0,0.0,0.0,38.46813078927929,0.0,0.0,0.0,0.7834649855250365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.31408686560091,0.0,0.0,0.0,37.31408686560091,895.5380847744219,0.1579804485462662,6.126105922257599e-05,0.895
1990-11-29,1990-12-10,257.7185,0.9439744768586136,243.27968621428656,0.884,1990,11,29,1990.11,1990,2,60,9,0.0210193648889143,7.085351985180466,0.0291243058367788,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2754031832357133,176.27968621428656,176.27968621428656,,1,176.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,211.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1100986531188553,0.0076279686214286,989.8822733782596,0.2198992155357164,0.0,0.0,0.0,25.00269604543817,25.22259526097389,25.22259526097389,25.22259526097389,,0.9275236791024616,0.0,0.0,0.0,40.0915470603268,0.0,0.0,0.0,0.8165284533671445,0.0,0.0,0.0,0.9716528453367144,0.96,0.96,0.96,38.95506577511732,0.0,0.0,0.0,38.95506577511732,934.9215786028155,0.1601246136958791,6.138456356817748e-05,0.885
1990-11-30,1990-12-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1990,11,30,1990.11,1990,2,61,9,0.0210193648889143,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2754031832357133,176.27968621428656,176.27968621428656,,1,176.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,211.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1100986531188553,0.0076279686214286,989.8822733782596,0.2198992155357164,0.0,0.0,0.0,25.00269604543817,25.22259526097389,25.22259526097389,25.22259526097389,,0.9275236791024616,0.0,0.0,0.0,40.0915470603268,0.0,0.0,0.0,0.8165284533671445,0.0,0.0,0.0,0.9716528453367144,0.96,0.96,0.96,38.95506577511732,0.0,0.0,0.0,38.95506577511732,934.9215786028155,0.1601246136958791,6.138456356817748e-05,0.885
1990-12-01,1990-12-12,257.7185,0.9439744768586136,243.27968621428656,0.884,1990,12,1,1990.12,1990,3,62,9,0.0210193648889143,0.0,0.0,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.3165081359574616,166.27968621428656,166.27968621428656,,1,166.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,205.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1079809989342133,0.0066279686214286,989.8853910324444,0.195645653190002,0.0,0.0,0.0,25.03006726196862,25.225712915158624,25.225712915158624,25.225712915158624,,0.9238016640302288,0.0,0.0,0.0,37.70671102449734,0.0,0.0,0.0,0.7679574546740802,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.57550969376241,0.0,0.0,0.0,36.57550969376241,877.8122326502979,0.1503434596735949,6.11010523000973e-05,0.885
1990-12-02,1990-12-13,257.7185,0.9439744768586136,243.27968621428656,0.884,1990,12,2,1990.12,1990,3,63,9,0.0210193648889143,0.0,0.0,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.3165081359574616,166.27968621428656,166.27968621428656,,1,166.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,205.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1079809989342133,0.0066279686214286,989.8853910324444,0.195645653190002,0.0,0.0,0.0,25.03006726196862,25.225712915158624,25.225712915158624,25.225712915158624,,0.9238016640302288,0.0,0.0,0.0,37.70671102449734,0.0,0.0,0.0,0.7679574546740802,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.57550969376241,0.0,0.0,0.0,36.57550969376241,877.8122326502979,0.1503434596735949,6.11010523000973e-05,0.885
1990-12-03,1990-12-14,261.1822,0.9426194585361816,246.1954239432886,0.879,1990,12,3,1990.12,1990,3,64,10,0.0212712846287001,2.915737729001989,0.0118431840945737,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.3127596718358869,169.1954239432886,169.1954239432886,,1,169.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,208.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1090100863014033,0.0069195423943288,989.8840703713042,0.2025851089850268,0.0,0.0,0.0,25.004312718659385,25.20689782764441,25.20689782764441,25.20689782764441,,0.9248787171677952,0.0,0.0,0.0,38.373111893904216,0.0,0.0,0.0,0.7815297738066032,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22191853708709,0.0,0.0,0.0,37.22191853708709,893.3260448900902,0.1511885068410581,6.110934666485496e-05,0.88
1990-12-04,1990-12-15,268.1972,0.9570673705328404,256.6827889882703,0.865,1990,12,4,1990.12,1990,3,65,10,0.0221773929685865,10.487365044981717,0.0408572973915323,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.29998115691161,179.68278898827032,179.68278898827032,,1,179.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,218.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1127115217136321,0.007968278898827,989.8793201993876,0.2284069724706758,0.0,0.0,0.0,24.92418207096376,25.152589043434432,25.152589043434432,25.152589043434432,,0.9287124750277076,0.0,0.0,0.0,40.78940533901174,0.0,0.0,0.0,0.8307414529330294,0.0,0.0,0.0,0.9730741452933028,0.96,0.96,0.96,39.69111573728094,0.0,0.0,0.0,39.69111573728094,952.5867776947424,0.1546309976361317,6.135985527107002e-05,0.865
