Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1990-12-05,1990-12-16,278.9403,0.9468161724841248,264.1051871975735,0.852,1990,12,5,1990.12,1990,3,66,10,0.0228186881738703,7.422398209303196,0.0281039470979818,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2915505023473747,187.1051871975735,187.1051871975735,,1,187.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,226.1051871975735,990.0,964.7564207487904,25.243579251209667,0.115331200484967,0.0087105187197573,989.8759582807952,0.2476997979455455,0.0,0.0,0.0,24.871837734059323,25.11953753200487,25.11953753200487,25.11953753200487,,0.9312431159219192,0.0,0.0,0.0,42.50064081262023,0.0,0.0,0.0,0.8655934992387011,0.0,0.0,0.0,0.97655934992387,0.96,0.96,0.96,41.50439816332031,0.0,0.0,0.0,41.50439816332031,996.1055559196876,0.1571510147291103,6.161774380758969e-05,0.85
1990-12-06,1990-12-17,286.2506,0.9441456049247084,270.26224589706084,0.836,1990,12,6,1990.12,1990,3,67,10,0.023350658045506,6.157058699487322,0.0227817935836752,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
1990-12-07,1990-12-18,286.2506,0.9441456049247084,270.26224589706084,0.836,1990,12,7,1990.12,1990,3,68,10,0.023350658045506,0.0,0.0,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
1990-12-08,1990-12-19,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1990,12,8,1990.12,1990,3,69,10,0.0248129628445641,16.92482406317265,0.0589330991312255,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.26811792052707,210.1870699602335,210.1870699602335,,1,210.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,249.1870699602335,990.0,964.848748279841,25.151251720159053,0.1234776113048986,0.0120374139920466,989.864484974703,0.3125612098807004,0.0,0.0,0.0,24.703175484981383,25.015736694862085,25.015736694862085,25.015736694862085,,0.9376121601087,0.0,0.0,0.0,47.74420984454772,0.0,0.0,0.0,0.9723871658767356,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.78932564765676,0.0,0.0,0.0,46.78932564765676,1122.9438155437622,0.1629228142274498,6.183555869819138e-05,0.805
1990-12-09,1990-12-20,312.7836,0.9288272938647332,290.5219447532691,0.797,1990,12,9,1990.12,1990,3,70,10,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1990-12-10,1990-12-21,312.7836,0.9288272938647332,290.5219447532691,0.797,1990,12,10,1990.12,1990,3,71,11,0.0251010960266824,0.0,0.0,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1990-12-11,1990-12-22,316.6956,0.9306200236043244,294.72326674738565,0.794,1990,12,11,1990.12,1990,3,72,11,0.0254640902469741,4.20132199411654,0.0142551419183256,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2612620335333027,217.72326674738565,217.72326674738565,,1,217.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,256.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1261373689753568,0.0135446533494771,989.8603179776752,0.3353876615819478,0.0,0.0,0.0,24.64603724910357,24.98142491068552,24.98142491068552,24.98142491068552,,0.93947636913565,0.0,0.0,0.0,49.43977693117871,0.0,0.0,0.0,1.0069201004313384,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1635432469650025,6.149498438503315e-05,0.795
1990-12-12,1990-12-23,316.6956,0.9306200236043244,294.72326674738565,0.794,1990,12,12,1990.12,1990,3,73,11,0.0254640902469741,0.0,0.0,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2612620335333027,217.72326674738565,217.72326674738565,,1,217.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,256.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1261373689753568,0.0135446533494771,989.8603179776752,0.3353876615819478,0.0,0.0,0.0,24.64603724910357,24.98142491068552,24.98142491068552,24.98142491068552,,0.93947636913565,0.0,0.0,0.0,49.43977693117871,0.0,0.0,0.0,1.0069201004313384,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1635432469650025,6.149498438503315e-05,0.795
1990-12-13,1990-12-24,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1990,12,13,1990.12,1990,3,74,11,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2573699636592387,222.18021087320443,222.18021087320443,,2,111.09010543660222,111.09010543660222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,261.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1277103628421916,0.0144360421746408,989.8578535949832,0.0873441686985635,0.0873441686985635,0.0,0.0,24.873788582791803,24.873788582791803,24.961132751490368,24.961132751490368,,0.894217015474116,0.894217015474116,0.0,0.0,24.23254046642967,24.23254046642967,0.0,0.0,0.4935344290515207,0.4935344290515207,0.0,0.0,0.969353442905152,0.969353442905152,0.96,0.96,23.489896531472017,23.489896531472017,0.0,0.0,46.97979306294403,1127.5150335106568,0.1570284108224475,5.873584540313493e-05,0.785
1990-12-14,1990-12-25,328.6161,0.9312389803097992,306.020121877383,0.775,1990,12,14,1990.12,1990,3,75,11,0.0264401385302058,6.839911004178588,0.0223511805766786,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1990-12-15,1990-12-26,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1990,12,15,1990.12,1990,3,76,11,0.0269408652549,5.795448202478268,0.0185861411634895,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2469408438465051,234.8155700798613,234.8155700798613,,2,117.40778503993064,117.40778503993064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,273.8155700798613,990.0,964.9590778503992,25.04092214960076,0.132169773141322,0.0169631140159722,989.8508671128428,0.0975969231662848,0.0975969231662848,0.0,0.0,24.79419233927718,24.79419233927718,24.891789262443467,24.891789262443467,,0.899470295719049,0.899470295719049,0.0,0.0,25.67866171380757,25.67866171380757,0.0,0.0,0.5229870002812134,0.5229870002812134,0.0,0.0,0.97,0.97,0.96,0.96,24.908301862393348,24.908301862393348,0.0,0.0,49.816603724786695,1195.5984893948807,0.1597630410566984,5.893112400681565e-05,0.765
1990-12-16,1990-12-27,340.8154,0.928721014594374,316.52242407738737,0.763,1990,12,16,1990.12,1990,3,77,11,0.0273475374402862,4.706853997526082,0.0148705230324385,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2432687043404358,239.52242407738737,239.52242407738737,,2,119.76121203869369,119.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,278.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1338309679557926,0.0179044848154774,989.8482645472288,0.1015036119842315,0.1015036119842315,0.0,0.0,24.764148814857617,24.764148814857617,24.865652426841848,24.865652426841848,,0.9014165589718862,0.9014165589718862,0.0,0.0,26.21825716792933,26.21825716792933,0.0,0.0,0.5339767243977461,0.5339767243977461,0.0,0.0,0.97,0.97,0.96,0.96,25.43170945289145,25.43170945289145,0.0,0.0,50.86341890578291,1220.7220537387898,0.160694519682268,5.898707617147249e-05,0.765
1990-12-17,1990-12-28,340.8154,0.928721014594374,316.52242407738737,0.763,1990,12,17,1990.12,1990,3,78,12,0.0273475374402862,0.0,0.0,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2432687043404358,239.52242407738737,239.52242407738737,,2,119.76121203869369,119.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,278.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1338309679557926,0.0179044848154774,989.8482645472288,0.1015036119842315,0.1015036119842315,0.0,0.0,24.764148814857617,24.764148814857617,24.865652426841848,24.865652426841848,,0.9014165589718862,0.9014165589718862,0.0,0.0,26.21825716792933,26.21825716792933,0.0,0.0,0.5339767243977461,0.5339767243977461,0.0,0.0,0.97,0.97,0.96,0.96,25.43170945289145,25.43170945289145,0.0,0.0,50.86341890578291,1220.7220537387898,0.160694519682268,5.898707617147249e-05,0.765
1990-12-18,1990-12-29,353.2963,0.921778111561846,325.6607962357874,0.746,1990,12,18,1990.12,1990,3,79,12,0.028137092794772,9.138372158400044,0.028061013987645,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2364423378251826,248.66079623578744,248.66079623578744,,2,124.33039811789372,124.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,287.6607962357874,990.0,965.028303981179,24.971696018821035,0.1370561830251819,0.0197321592471574,989.8432116577276,0.109434892725135,0.109434892725135,0.0,0.0,24.70547278382359,24.70547278382359,24.814907676548728,24.814907676548728,,0.9051787784764258,0.9051787784764258,0.0,0.0,27.26738917430206,27.26738917430206,0.0,0.0,0.5553439750367019,0.5553439750367019,0.0,0.0,0.97,0.97,0.96,0.96,26.449367499073,26.449367499073,0.0,0.0,52.898734998146,1269.569639955504,0.1624350723500837,5.9092922074886256e-05,0.745
1990-12-19,1990-12-30,361.7746,0.9166247913690906,331.6115672476363,0.736,1990,12,19,1990.12,1990,3,80,12,0.0286512394101957,5.950771011848872,0.0179450043351625,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2321993790478937,254.6115672476363,254.6115672476363,,2,127.30578362381814,127.30578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,293.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1391563947488047,0.0209223134495272,989.8399212918016,0.1147504105228726,0.1147504105228726,0.0,0.0,24.66711304504057,24.66711304504057,24.78186345556344,24.78186345556344,,0.9067565499905396,0.9067565499905396,0.0,0.0,27.925172178348728,27.925172178348728,0.0,0.0,0.5687407775631105,0.5687407775631105,0.0,0.0,0.97,0.97,0.96,0.96,27.087417012998262,27.087417012998262,0.0,0.0,54.17483402599653,1300.1960166239169,0.1633683483228454,5.910401153371387e-05,0.735
1990-12-20,1990-12-31,374.7305,0.908907350449394,340.5953058875766,0.721,1990,12,20,1990.12,1990,3,81,12,0.0294274344286866,8.983738639940329,0.0263765779640711,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.226074754023228,263.5953058875766,263.5953058875766,,2,131.7976529437883,131.7976529437883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,302.5953058875766,990.0,965.102976529438,24.89702347056209,0.1423270348517422,0.0227190611775153,989.8349539039708,0.122979587534322,0.122979587534322,0.0,0.0,24.60899778699847,24.60899778699847,24.73197737453279,24.73197737453279,,0.908767876543784,0.908767876543784,0.0,0.0,28.90635088536883,28.90635088536883,0.0,0.0,0.5887240506185097,0.5887240506185097,0.0,0.0,0.97,0.97,0.96,0.96,28.039160358807766,28.039160358807766,0.0,0.0,56.07832071761553,1345.8796972227728,0.1646479553541639,5.909555656917685e-05,0.72
1990-12-21,1991-01-01,379.1131,0.9090149185803196,344.6194637292325,0.718,1990,12,21,1990.12,1990,3,82,12,0.0297751216662056,4.024157841655892,0.0116771055183861,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2234348552654556,267.6194637292325,267.6194637292325,,2,133.80973186461625,133.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,306.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1437472850109108,0.0235238927458465,989.8327288222432,0.1267622959054785,0.1267622959054785,0.0,0.0,24.582869207691573,24.582869207691573,24.70963150359705,24.70963150359705,,0.9096723407377582,0.9096723407377582,0.0,0.0,29.345665325950783,29.345665325950783,0.0,0.0,0.5976713915672257,0.5976713915672257,0.0,0.0,0.97,0.97,0.96,0.96,28.46529536617226,28.46529536617226,0.0,0.0,56.93059073234452,1366.3341775762683,0.1651984194864712,5.909156516809587e-05,0.72
1990-12-22,1991-01-02,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1990,12,22,1990.12,1990,3,83,12,0.029975485914772,2.319030654703284,0.0066842702445608,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2219413563108069,269.9384943839358,269.9384943839358,,2,134.9692471919679,134.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,308.9384943839358,990.0,965.1346924719196,24.865307528080397,0.144565742881118,0.0239876988767871,989.831446558242,0.1289421847208996,0.1289421847208996,0.0,0.0,24.567811901601573,24.567811901601573,24.69675408632247,24.69675408632247,,0.9101945896320144,0.9101945896320144,0.0,0.0,29.598810147422512,29.598810147422512,0.0,0.0,0.6028270905788699,0.6028270905788699,0.0,0.0,0.97,0.97,0.96,0.96,28.710845842999834,28.710845842999834,0.0,0.0,57.42169168599967,1378.120600463992,0.1655097160318409,5.908927494457756e-05,0.71
1990-12-23,1991-01-03,374.7305,0.908907350449394,340.5953058875766,0.721,1990,12,23,1990.12,1990,3,84,12,0.0294274344286866,6.343188496359176,0.0186238282991866,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.226074754023228,263.5953058875766,263.5953058875766,,2,131.7976529437883,131.7976529437883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,302.5953058875766,990.0,965.102976529438,24.89702347056209,0.1423270348517422,0.0227190611775153,989.8349539039708,0.122979587534322,0.122979587534322,0.0,0.0,24.60899778699847,24.60899778699847,24.73197737453279,24.73197737453279,,0.908767876543784,0.908767876543784,0.0,0.0,28.90635088536883,28.90635088536883,0.0,0.0,0.5887240506185097,0.5887240506185097,0.0,0.0,0.97,0.97,0.96,0.96,28.039160358807766,28.039160358807766,0.0,0.0,56.07832071761553,1345.8796972227728,0.1646479553541639,5.909555656917685e-05,0.72
1990-12-24,1991-01-04,379.1131,0.9090149185803196,344.6194637292325,0.718,1990,12,24,1990.12,1990,3,85,13,0.0297751216662056,4.024157841655892,0.0116771055183861,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2234348552654556,267.6194637292325,267.6194637292325,,2,133.80973186461625,133.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,306.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1437472850109108,0.0235238927458465,989.8327288222432,0.1267622959054785,0.1267622959054785,0.0,0.0,24.582869207691573,24.582869207691573,24.70963150359705,24.70963150359705,,0.9096723407377582,0.9096723407377582,0.0,0.0,29.345665325950783,29.345665325950783,0.0,0.0,0.5976713915672257,0.5976713915672257,0.0,0.0,0.97,0.97,0.96,0.96,28.46529536617226,28.46529536617226,0.0,0.0,56.93059073234452,1366.3341775762683,0.1651984194864712,5.909156516809587e-05,0.72
1990-12-25,1991-01-05,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1990,12,25,1990.12,1990,3,86,13,0.029975485914772,2.319030654703284,0.0066842702445608,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2219413563108069,269.9384943839358,269.9384943839358,,2,134.9692471919679,134.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,308.9384943839358,990.0,965.1346924719196,24.865307528080397,0.144565742881118,0.0239876988767871,989.831446558242,0.1289421847208996,0.1289421847208996,0.0,0.0,24.567811901601573,24.567811901601573,24.69675408632247,24.69675408632247,,0.9101945896320144,0.9101945896320144,0.0,0.0,29.598810147422512,29.598810147422512,0.0,0.0,0.6028270905788699,0.6028270905788699,0.0,0.0,0.97,0.97,0.96,0.96,28.710845842999834,28.710845842999834,0.0,0.0,57.42169168599967,1378.120600463992,0.1655097160318409,5.908927494457756e-05,0.71
1990-12-26,1991-01-06,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1990,12,26,1990.12,1990,3,87,13,0.0315085695189558,17.744023196571337,0.0486560839666633,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2111425590424732,287.6825175805071,287.6825175805071,,2,143.84125879025356,143.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,326.6825175805071,990.0,965.2234125879024,24.776587412097456,0.150828159207922,0.0275365035161014,989.821635337276,0.1464593427563121,0.1464593427563121,0.0,0.0,24.45176340661715,24.45176340661715,24.598222749373463,24.598222749373463,,0.9142145075537812,0.9142145075537812,0.0,0.0,31.53410201211826,31.53410201211826,0.0,0.0,0.6422424035054636,0.6422424035054636,0.0,0.0,0.97,0.97,0.96,0.96,30.588078951754717,30.588078951754717,0.0,0.0,61.17615790350943,1468.2277896842263,0.1677518250926416,5.90698987840432e-05,0.695
1990-12-27,1991-01-07,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1990,12,27,1990.12,1990,3,88,13,0.0322280748330436,8.327607801942236,0.0223254202373297,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1990-12-28,1991-01-08,420.0154,0.9067213782142306,380.8369423592014,0.675,1990,12,28,1990.12,1990,3,89,13,0.032904311819835,7.826816976752013,0.0205516222461681,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1990-12-29,1991-01-09,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1990,12,29,1990.12,1990,3,90,13,0.0336211721024839,8.29699401214026,0.0213216921903789,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1990-12-30,1991-01-10,478.7252,0.9002196493164109,430.9578316629287,0.615,1990,12,30,1990.12,1990,3,91,13,0.037234756655677,41.82389529158705,0.0970486952985678,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.1786717732982867,353.9578316629287,353.9578316629287,,2,176.97891583146435,176.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,392.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1742187738602977,0.0407915663325857,989.7849896598073,0.2216472895786608,0.2216472895786608,0.0,0.0,24.024032127745365,24.024032127745365,24.245679417324027,24.245679417324027,,0.9267713584962473,0.9267713584962473,0.0,0.0,38.64370280016976,38.64370280016976,0.0,0.0,0.7870407902274901,0.7870407902274901,0.0,0.0,0.97,0.97,0.96,0.96,37.484391716164666,37.484391716164666,0.0,0.0,74.96878343232933,1799.250802375904,0.1739585126996038,5.883373724689072e-05,0.615
1990-12-31,1991-01-11,478.7252,0.9002196493164109,430.9578316629287,0.615,1990,12,31,1990.12,1990,3,92,14,0.037234756655677,0.0,0.0,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.1786717732982867,353.9578316629287,353.9578316629287,,2,176.97891583146435,176.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,392.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1742187738602977,0.0407915663325857,989.7849896598073,0.2216472895786608,0.2216472895786608,0.0,0.0,24.024032127745365,24.024032127745365,24.245679417324027,24.245679417324027,,0.9267713584962473,0.9267713584962473,0.0,0.0,38.64370280016976,38.64370280016976,0.0,0.0,0.7870407902274901,0.7870407902274901,0.0,0.0,0.97,0.97,0.96,0.96,37.484391716164666,37.484391716164666,0.0,0.0,74.96878343232933,1799.250802375904,0.1739585126996038,5.883373724689072e-05,0.615
1991-01-01,1991-01-12,473.647,0.9007401735700734,426.6328809909446,0.62,1991,1,1,1991.01,1990,4,93,14,0.0368610809176176,4.324950671984085,0.0101374058697456,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1991-01-02,1991-01-13,473.647,0.9007401735700734,426.6328809909446,0.62,1991,1,2,1991.01,1990,4,94,14,0.0368610809176176,0.0,0.0,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1991-01-03,1991-01-14,468.6029,0.9015518661337044,422.4698189706656,0.626,1991,1,3,1991.01,1990,4,95,14,0.0365013923590655,4.163062020279028,0.00985410515341,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2154000023521647,331.4698189706656,331.4698189706656,,2,165.7349094853328,165.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,374.4698189706656,990.0,965.501114185368,24.49888581463199,0.167693780556831,0.0362939637941331,989.796012255649,0.194349084575092,0.194349084575092,0.0,0.0,24.100548985705878,24.100548985705878,24.294898070280965,24.294898070280965,,0.922792712099188,0.922792712099188,0.0,0.0,36.14795944401776,36.14795944401776,0.0,0.0,0.7362109866398728,0.7362109866398728,0.0,0.0,0.97,0.97,0.96,0.96,35.06352066069722,35.06352066069722,0.0,0.0,70.12704132139444,1683.0489917134666,0.165993020500865,5.87677447101489e-05,0.625
1991-01-04,1991-01-15,468.6029,0.9015518661337044,422.4698189706656,0.626,1991,1,4,1991.01,1990,4,96,14,0.0365013923590655,0.0,0.0,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2154000023521647,331.4698189706656,331.4698189706656,,2,165.7349094853328,165.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,374.4698189706656,990.0,965.501114185368,24.49888581463199,0.167693780556831,0.0362939637941331,989.796012255649,0.194349084575092,0.194349084575092,0.0,0.0,24.100548985705878,24.100548985705878,24.294898070280965,24.294898070280965,,0.922792712099188,0.922792712099188,0.0,0.0,36.14795944401776,36.14795944401776,0.0,0.0,0.7362109866398728,0.7362109866398728,0.0,0.0,0.97,0.97,0.96,0.96,35.06352066069722,35.06352066069722,0.0,0.0,70.12704132139444,1683.0489917134666,0.165993020500865,5.87677447101489e-05,0.625
1991-01-05,1991-01-16,458.6166,0.911126574868046,417.8577719356288,0.633,1991,1,5,1991.01,1990,4,97,14,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2177774499166634,326.8577719356288,326.8577719356288,,2,163.4288859678144,163.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,369.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1660660460609821,0.0353715543871257,989.798562399552,0.1889864377259731,0.1889864377259731,0.0,0.0,24.129215988115632,24.129215988115632,24.318202425841605,24.318202425841605,,0.921913332008524,0.921913332008524,0.0,0.0,35.65338970407395,35.65338970407395,0.0,0.0,0.7261382831786956,0.7261382831786956,0.0,0.0,0.97,0.97,0.96,0.96,34.58378801295173,34.58378801295173,0.0,0.0,69.16757602590346,1660.021824621683,0.1655289925696506,5.878157783727046e-05,0.635
1991-01-06,1991-01-17,468.6029,0.9015518661337044,422.4698189706656,0.626,1991,1,6,1991.01,1990,4,98,14,0.0365013923590655,4.6120470350369365,0.0109168674966511,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2154000023521647,331.4698189706656,331.4698189706656,,2,165.7349094853328,165.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,374.4698189706656,990.0,965.501114185368,24.49888581463199,0.167693780556831,0.0362939637941331,989.796012255649,0.194349084575092,0.194349084575092,0.0,0.0,24.100548985705878,24.100548985705878,24.294898070280965,24.294898070280965,,0.922792712099188,0.922792712099188,0.0,0.0,36.14795944401776,36.14795944401776,0.0,0.0,0.7362109866398728,0.7362109866398728,0.0,0.0,0.97,0.97,0.96,0.96,35.06352066069722,35.06352066069722,0.0,0.0,70.12704132139444,1683.0489917134666,0.165993020500865,5.87677447101489e-05,0.625
1991-01-07,1991-01-18,473.647,0.9007401735700734,426.6328809909446,0.62,1991,1,7,1991.01,1990,4,99,15,0.0368610809176176,4.163062020279028,0.0097579492949756,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1991-01-08,1991-01-19,483.8375,0.9000891520783358,435.49688511870175,0.611,1991,1,8,1991.01,1990,4,100,15,0.0376269308742558,8.86400412775714,0.020353771589758,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2089567184279549,344.4968851187017,344.4968851187017,,2,172.24844255935088,172.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,387.49688511870175,990.0,965.559735983034,24.440264016965894,0.1722914363889977,0.0388993770237403,989.7888091865872,0.2099861998448161,0.2099861998448161,0.0,0.0,24.019087003708368,24.019087003708368,24.229073203553185,24.229073203553185,,0.925064357708013,0.925064357708013,0.0,0.0,37.5337923222212,37.5337923222212,0.0,0.0,0.764435688843609,0.764435688843609,0.0,0.0,0.97,0.97,0.96,0.96,36.40777855255457,36.40777855255457,0.0,0.0,72.81555710510914,1747.5733705226194,0.1672010973976589,5.87132845434545e-05,0.61
1991-01-09,1991-01-20,499.3804,0.8921883077628417,445.541354005931,0.598,1991,1,9,1991.01,1990,4,101,15,0.0384947729861124,10.044468887229243,0.0225444143330756,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.2042459115900353,354.541354005931,354.541354005931,,2,177.2706770029655,177.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,397.541354005931,990.0,965.6049360930268,24.39506390697329,0.175836441107297,0.0409082708011862,989.7832552880916,0.2223766925074137,0.2223766925074137,0.0,0.0,23.95594250255736,23.95594250255736,24.178319195064773,24.178319195064773,,0.92681354878849,0.92681354878849,0.0,0.0,38.599460870481245,38.599460870481245,0.0,0.0,0.7861397325963594,0.7861397325963594,0.0,0.0,0.97,0.97,0.96,0.96,37.441477044366806,37.441477044366806,0.0,0.0,74.88295408873361,1797.1908981296067,0.1680718375869028,5.866965967489313e-05,0.6
1991-01-10,1991-01-21,509.9149,0.8935905892579125,455.65515596238953,0.59,1991,1,10,1991.01,1990,4,102,15,0.0393686054751504,10.113801956458529,0.0221961758231335,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1997124334252266,364.65515596238953,364.65515596238953,,2,182.3275779811948,182.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1794059156169125,0.0429310311924779,989.7776630531906,0.2352051511914825,0.2352051511914825,0.0,0.0,23.89200970016841,23.89200970016841,24.12721485135989,24.12721485135989,,0.9285786222505864,0.9285786222505864,0.0,0.0,39.67002059028324,39.67002059028324,0.0,0.0,0.807943392877459,0.807943392877459,0.0,0.0,0.9707943392877458,0.9707943392877458,0.96,0.96,38.51143142847529,38.51143142847529,0.0,0.0,77.02286285695058,1848.548708566814,0.1690376194564737,5.867252754460703e-05,0.59
1991-01-11,1991-01-22,509.9149,0.8935905892579125,455.65515596238953,0.59,1991,1,11,1991.01,1990,4,103,15,0.0393686054751504,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1602088751652917,382.65515596238953,382.65515596238953,,2,191.3275779811948,191.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,420.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1839940189656606,0.0465310311924779,989.769474949842,0.2590110121088498,0.2590110121088498,0.0,0.0,23.8600157359023,23.8600157359023,24.11902674801115,24.11902674801115,,0.9314554937396784,0.9314554937396784,0.0,0.0,41.701253300212,41.701253300212,0.0,0.0,0.8493126945053361,0.8493126945053361,0.0,0.0,0.9749312694505337,0.9749312694505337,0.96,0.96,40.655855817653936,40.655855817653936,0.0,0.0,81.31171163530787,1951.481079247389,0.1784501076555786,5.902595643473648e-05,0.59
1991-01-12,1991-01-23,520.5884,0.8885427859104034,462.56506724863937,0.581,1991,1,12,1991.01,1990,4,104,15,0.0399656218102824,6.909911286249838,0.0149382471256429,0.91,5,Dry,29,5,4,2,33,73.0,0.1578156353963513,389.56506724863937,389.56506724863937,,2,194.78253362431968,194.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,427.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1864327410511986,0.0479130134497278,989.765654245499,0.2684084914581495,0.2684084914581495,0.0,0.0,23.815702951422008,23.815702951422008,24.08411144288016,24.08411144288016,,0.9324784683802718,0.9324784683802718,0.0,0.0,42.421979260163255,42.421979260163255,0.0,0.0,0.8639914309605551,0.8639914309605551,0.0,0.0,0.9763991430960556,0.9763991430960556,0.96,0.96,41.42078419806204,41.42078419806204,0.0,0.0,82.84156839612407,1988.1976415069776,0.1790917089543098,5.906984150099383e-05,0.58
1991-01-13,1991-01-24,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1991,1,13,1991.01,1990,4,105,15,0.0406234612270272,7.613882138250346,0.0161935836306129,0.91,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1991-01-14,1991-01-25,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1991,1,14,1991.01,1990,4,106,16,0.0408233700040498,2.313758993316867,0.0048969199995675,0.91,5,Dry,29,5,4,2,33,73.0,0.1544997387372551,399.4927083802066,399.4927083802066,,2,199.7463541901033,199.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,437.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1899365136297303,0.0498985416760413,989.7601649446942,0.2822897917322892,0.2822897917322892,0.0,0.0,23.75165796525108,23.75165796525108,24.03394775698337,24.03394775698337,,0.9339473447079154,0.9339473447079154,0.0,0.0,43.45441253414501,43.45441253414501,0.0,0.0,0.8850185852168027,0.8850185852168027,0.0,0.0,0.9785018585216804,0.9785018585216804,0.96,0.96,42.52022342562869,42.52022342562869,0.0,0.0,85.04044685125739,2040.9707244301767,0.1799825591865575,5.913085733992811e-05,0.57
1991-01-15,1991-01-26,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1991,1,15,1991.01,1990,4,107,16,0.0414342516334432,7.070389229090267,0.0147433971970265,0.91,5,Dry,29,5,4,2,33,73.0,0.1522218877222149,406.5630976092969,406.5630976092969,,2,203.28154880464845,203.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,444.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1924318733604181,0.0513126195218593,989.7562555071178,0.2923852295812946,0.2923852295812946,0.0,0.0,23.705836338294635,23.705836338294635,23.99822156787593,23.99822156787593,,0.9349929018764735,0.9349929018764735,0.0,0.0,44.18758393461463,44.18758393461463,0.0,0.0,0.8999507929656747,0.8999507929656747,0.0,0.0,0.9799950792965676,0.9799950792965676,0.96,0.96,43.3036148219264,43.3036148219264,0.0,0.0,86.60722964385279,2078.573511452467,0.1805961094079266,5.917301381119982e-05,0.565
1991-01-16,1991-01-27,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1991,1,16,1991.01,1990,4,108,16,0.041992562280209,6.461928782011513,0.0132954651121378,0.91,5,Dry,29,5,4,2,33,73.0,0.1501980269247004,413.0250263913084,413.0250263913084,,2,206.5125131956542,206.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1947124885207349,0.0526050052782616,989.752682506201,0.3017467887952234,0.3017467887952234,0.0,0.0,23.663823098644983,23.663823098644983,23.96556988744021,23.96556988744021,,0.9358630180641372,0.9358630180641372,0.0,0.0,44.85204687477299,44.85204687477299,0.0,0.0,0.9134836430707328,0.9134836430707328,0.0,0.0,0.98,0.98,0.96,0.96,43.95500593727753,43.95500593727753,0.0,0.0,87.91001187455505,2109.8402849893214,0.1808754839792487,5.9123409436687445e-05,0.56
1991-01-17,1991-01-28,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1991,1,17,1991.01,1990,4,109,16,0.0427404455876776,8.656056799405293,0.0174982571469548,0.91,5,Dry,29,5,4,2,33,73.0,0.1475698232266068,421.6810831907137,421.6810831907137,,2,210.84054159535685,210.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,459.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1977674795352198,0.0543362166381427,989.7478963038268,0.3145216247860705,0.3145216247860705,0.0,0.0,23.60730980468244,23.60730980468244,23.92183142946851,23.92183142946851,,0.9368899087456396,0.9368899087456396,0.0,0.0,45.732809610775455,45.732809610775455,0.0,0.0,0.9314217843335124,0.9314217843335124,0.0,0.0,0.98,0.98,0.96,0.96,44.818153418559945,44.818153418559945,0.0,0.0,89.63630683711989,2151.2713640908773,0.1812001911594475,5.904693170729959e-05,0.555
1991-01-18,1991-01-29,587.589,0.8901106602929673,523.0192327708844,0.536,1991,1,18,1991.01,1990,4,110,16,0.0451888617114044,28.33814958017075,0.0541818499293785,0.91,5,Dry,29,5,4,2,33,73.0,0.1395742172104379,450.0192327708844,450.0192327708844,,3,150.00641092362812,150.00641092362812,150.00641092362812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,488.0192327708844,990.0,965.953586547469,24.046413452531056,0.2077688917649201,0.0600038465541768,989.7322272616808,0.1592138475950367,0.1592138475950367,0.1592138475950367,0.0,23.619426866616937,23.619426866616937,23.619426866616937,23.77864071421197,,0.915934450579392,0.915934450579392,0.915934450579392,0.0,31.82601543007103,31.82601543007103,31.82601543007103,0.0,0.6481876869668234,0.6481876869668234,0.6481876869668234,0.0,0.97,0.97,0.97,0.96,30.8712349671689,30.8712349671689,30.8712349671689,0.0,92.6137049015067,2222.7289176361605,0.1770751419806341,5.7166510375358005e-05,0.535
1991-01-19,1991-01-30,611.0679,0.8869861279741288,542.0087505502821,0.523,1991,1,19,1991.01,1990,4,111,16,0.0468295560475443,18.989517779397715,0.035035445018403,0.91,5,Dry,29,5,4,2,33,73.0,0.1346841723973749,469.0087505502821,469.0087505502821,,3,156.33625018342738,156.33625018342738,156.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,507.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2146493009622899,0.0638017501100564,989.7215489489276,0.1729664754072088,0.1729664754072088,0.1729664754072088,0.0,23.50954309604421,23.50954309604421,23.50954309604421,23.68250957145142,,0.9184297852939848,0.9184297852939848,0.9184297852939848,0.0,33.10461480552288,33.10461480552288,33.10461480552288,0.0,0.6742284074444578,0.6742284074444578,0.6742284074444578,0.0,0.97,0.97,0.97,0.96,32.11147636135719,32.11147636135719,32.11147636135719,0.0,96.33442908407156,2312.0262980177176,0.177735929514545,5.705557434284043e-05,0.525
1991-01-20,1991-01-31,611.0679,0.8869861279741288,542.0087505502821,0.523,1991,1,20,1991.01,1990,4,112,16,0.0468295560475443,0.0,0.0,0.91,5,Dry,29,5,4,2,33,73.0,0.1346841723973749,469.0087505502821,469.0087505502821,,3,156.33625018342738,156.33625018342738,156.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,507.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2146493009622899,0.0638017501100564,989.7215489489276,0.1729664754072088,0.1729664754072088,0.1729664754072088,0.0,23.50954309604421,23.50954309604421,23.50954309604421,23.68250957145142,,0.9184297852939848,0.9184297852939848,0.9184297852939848,0.0,33.10461480552288,33.10461480552288,33.10461480552288,0.0,0.6742284074444578,0.6742284074444578,0.6742284074444578,0.0,0.97,0.97,0.97,0.96,32.11147636135719,32.11147636135719,32.11147636135719,0.0,96.33442908407156,2312.0262980177176,0.177735929514545,5.705557434284043e-05,0.525
1991-01-21,1991-02-01,623.0255,0.8843912864860217,550.9983234585969,0.515,1991,1,21,1991.01,1990,4,113,17,0.0476062551468227,8.989572908314813,0.0163150639949094,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1991-01-22,1991-02-02,629.0591,0.8842087083672124,556.2195342976412,0.513,1991,1,22,1991.01,1990,4,114,17,0.0480573677633162,5.221210839044262,0.0093869605741863,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1636044662021966,465.2195342976412,465.2195342976412,,3,155.07317809921372,155.07317809921372,155.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2153373774425179,0.0630439068595282,989.721618715698,0.1701624553802544,0.1701624553802544,0.1701624553802544,0.0,23.44846835597832,23.44846835597832,23.44846835597832,23.61863081135857,,0.917849678533637,0.917849678533637,0.917849678533637,0.0,32.73116226799022,32.73116226799022,32.73116226799022,0.0,0.6666224494499027,0.6666224494499027,0.6666224494499027,0.0,0.97,0.97,0.97,0.96,31.749227399950517,31.749227399950517,31.749227399950517,0.0,95.24768219985154,2285.944372796437,0.1712411670692657,5.687140704420956e-05,0.515
1991-01-23,1991-02-03,641.2365,0.8794376863729334,563.9275439778775,0.503,1991,1,23,1991.01,1990,4,115,17,0.0487233397996886,7.708009680236273,0.0136684397890283,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1613682484066958,472.9275439778775,472.9275439778775,,3,157.6425146592925,157.6425146592925,157.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2197177634378772,0.0645855087955755,989.7156967277664,0.1758663825436293,0.1758663825436293,0.1758663825436293,0.0,23.40215639732242,23.40215639732242,23.40215639732242,23.57802277986605,,0.9188648977342396,0.9188648977342396,0.9188648977342396,0.0,33.24448364852493,33.24448364852493,33.24448364852493,0.0,0.6770770600514242,0.6770770600514242,0.6770770600514242,0.0,0.97,0.97,0.97,0.96,32.24714913906918,32.24714913906918,32.24714913906918,0.0,96.74144741720754,2321.794738012981,0.1715494276708049,5.682186335887151e-05,0.505
1991-01-24,1991-02-04,647.3805,0.8756118252012844,566.8540212047202,0.501,1991,1,24,1991.01,1990,4,116,17,0.0489761874320878,2.926477226842735,0.005162664667392,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1605351582522076,475.8540212047202,475.8540212047202,,3,158.61800706824008,158.61800706824008,158.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,518.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2213808516269163,0.065170804240944,989.7134483441322,0.1780319756914929,0.1780319756914929,0.1780319756914929,0.0,23.38457327301946,23.38457327301946,23.38457327301946,23.562605248710952,,0.9192508416373866,0.9192508416373866,0.9192508416373866,0.0,33.43910721885778,33.43910721885778,33.43910721885778,0.0,0.681040880221136,0.681040880221136,0.681040880221136,0.0,0.97,0.97,0.97,0.96,32.43593400229204,32.43593400229204,32.43593400229204,0.0,97.30780200687612,2335.387248165027,0.1716628944433884,5.680301898779439e-05,0.5
1991-01-25,1991-02-05,691.4282,0.8804892019345739,608.7950640130589,0.48,1991,1,25,1991.01,1990,4,117,17,0.0525998935307282,41.94104280833869,0.0688918903709098,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1991-01-26,1991-02-06,691.4282,0.8804892019345739,608.7950640130589,0.48,1991,1,26,1991.01,1990,4,118,17,0.0525998935307282,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1991-01-27,1991-02-07,697.8704,0.8821520065429723,615.6277736669467,0.475,1991,1,27,1991.01,1990,4,119,17,0.0531902396448241,6.832709653887832,0.0110987677069688,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1478165929031506,524.6277736669467,524.6277736669467,,3,174.8759245556489,174.8759245556489,174.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,567.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2490984948434868,0.0798511094667787,989.6710503956898,0.2163972559157833,0.2163972559157833,0.2163972559157833,0.0,23.092142045106268,23.092142045106268,23.092142045106268,23.30853930102205,,0.9252047034966956,0.9252047034966956,0.9252047034966956,0.0,36.641291702823096,36.641291702823096,36.641291702823096,0.0,0.7462584868192077,0.7462584868192077,0.7462584868192077,0.0,0.97,0.97,0.97,0.96,35.542052951738405,35.542052951738405,35.542052951738405,0.0,106.6261588552152,2559.027812525165,0.1731990716080001,5.645598450261396e-05,0.475
1991-01-28,1991-02-08,697.8704,0.8821520065429723,615.6277736669467,0.475,1991,1,28,1991.01,1990,4,120,18,0.0531902396448241,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1478165929031506,524.6277736669467,524.6277736669467,,3,174.8759245556489,174.8759245556489,174.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,567.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2490984948434868,0.0798511094667787,989.6710503956898,0.2163972559157833,0.2163972559157833,0.2163972559157833,0.0,23.092142045106268,23.092142045106268,23.092142045106268,23.30853930102205,,0.9252047034966956,0.9252047034966956,0.9252047034966956,0.0,36.641291702823096,36.641291702823096,36.641291702823096,0.0,0.7462584868192077,0.7462584868192077,0.7462584868192077,0.0,0.97,0.97,0.97,0.96,35.542052951738405,35.542052951738405,35.542052951738405,0.0,106.6261588552152,2559.027812525165,0.1731990716080001,5.645598450261396e-05,0.475
