Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1991-01-29,1991-02-09,717.4235,0.8782993569127185,630.1125986840717,0.468,1991,1,29,1991.01,1990,4,121,18,0.0544417285263038,14.484825017124992,0.0229876771982898,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1444186327809419,539.1125986840717,539.1125986840717,,3,179.70419956135723,179.70419956135723,179.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,582.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2573300782589737,0.0856450394736287,989.6570248822674,0.228460498903393,0.228460498903393,0.228460498903393,0.0,23.008113988627738,23.008113988627738,23.008113988627738,23.23657448753113,,0.9268845094465596,0.9268845094465596,0.9268845094465596,0.0,37.58404940067309,37.58404940067309,37.58404940067309,0.0,0.7654592545961932,0.7654592545961932,0.7654592545961932,0.0,0.97,0.97,0.97,0.96,36.456527918652895,36.456527918652895,36.456527918652895,0.0,109.36958375595869,2624.8700101430086,0.1735714918006183,5.6352680323863385e-05,0.47
1991-01-30,1991-02-10,730.6486,0.8864028278959922,647.6489852382476,0.462,1991,1,30,1991.01,1990,4,122,18,0.0559568723245846,17.53638655417592,0.0270769922502463,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1405082105803412,556.6489852382476,556.6489852382476,,3,185.5496617460825,185.5496617460825,185.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,599.6489852382476,990.0,966.490595940953,23.50940405904703,0.2672958340452022,0.092659594095299,989.6400445718596,0.2435621002445795,0.2435621002445795,0.2435621002445795,0.0,22.905886530662013,22.905886530662013,22.905886530662013,23.14944863090659,,0.9287873652189342,0.9287873652189342,0.9287873652189342,0.0,38.71348517018424,38.71348517018424,38.71348517018424,0.0,0.7884620197593531,0.7884620197593531,0.7884620197593531,0.0,0.97,0.97,0.97,0.96,37.55208061507872,37.55208061507872,37.55208061507872,0.0,112.65624184523614,2703.749804285668,0.173946450026157,5.621747518172859e-05,0.46
1991-01-31,1991-02-11,750.7725,0.8881602932782826,666.8063237852695,0.452,1991,1,31,1991.01,1990,4,123,18,0.0576120663750472,19.157338547021823,0.0287299892992482,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.1364714111939115,575.8063237852695,575.8063237852695,,3,191.9354412617565,191.9354412617565,191.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,618.8063237852695,990.0,966.567225295141,23.43277470485896,0.2781827608863683,0.1003225295141077,989.6214947095996,0.2606644002319777,0.2606644002319777,0.2606644002319777,0.0,22.793605014226557,22.793605014226557,22.793605014226557,23.05426941445853,,0.930594209699468,0.930594209699468,0.930594209699468,0.0,39.927051424016575,39.927051424016575,39.927051424016575,0.0,0.8131782367416818,0.8131782367416818,0.8131782367416818,0.0,0.9713178236741682,0.9713178236741682,0.9713178236741682,0.96,38.78185669490238,38.78185669490238,38.78185669490238,0.0,116.34557008470712,2792.2936820329714,0.1744818036881331,5.612688256003039e-05,0.45
1991-02-01,1991-02-12,764.3804,0.8926299826267534,682.3088631722309,0.445,1991,2,1,1991.02,1990,5,124,18,0.0589514857780807,15.502539386961416,0.0227207064479363,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1538892511403527,577.3088631722309,577.3088631722309,,3,192.43628772407692,192.43628772407692,192.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,624.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2813097998327983,0.1009235452688923,989.6177666548984,0.2620267026094893,0.2620267026094893,0.2620267026094893,0.0,22.726504499599912,22.726504499599912,22.726504499599912,22.9885312022094,,0.9306479449618624,0.9306479449618624,0.9306479449618624,0.0,39.91569870343466,39.91569870343466,39.91569870343466,0.0,0.812947020436551,0.812947020436551,0.812947020436551,0.0,0.9712947020436552,0.9712947020436552,0.9712947020436552,0.96,38.76990667901688,38.76990667901688,38.76990667901688,0.0,116.30972003705062,2791.433280889215,0.1704649115890076,5.596355370038507e-05,0.445
1991-02-02,1991-02-13,764.3804,0.8926299826267534,682.3088631722309,0.445,1991,2,2,1991.02,1990,5,125,18,0.0589514857780807,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1538892511403527,577.3088631722309,577.3088631722309,,3,192.43628772407692,192.43628772407692,192.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,624.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2813097998327983,0.1009235452688923,989.6177666548984,0.2620267026094893,0.2620267026094893,0.2620267026094893,0.0,22.726504499599912,22.726504499599912,22.726504499599912,22.9885312022094,,0.9306479449618624,0.9306479449618624,0.9306479449618624,0.0,39.91569870343466,39.91569870343466,39.91569870343466,0.0,0.812947020436551,0.812947020436551,0.812947020436551,0.0,0.9712947020436552,0.9712947020436552,0.9712947020436552,0.96,38.76990667901688,38.76990667901688,38.76990667901688,0.0,116.30972003705062,2791.433280889215,0.1704649115890076,5.596355370038507e-05,0.445
1991-02-03,1991-02-14,778.1427,0.8891770066630039,691.9065967426677,0.441,1991,2,3,1991.02,1990,5,126,18,0.0597807299585664,9.597733570436844,0.0138714294900795,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1517545872438781,586.9065967426677,586.9065967426677,,3,195.63553224755591,195.63553224755591,195.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,633.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2867640973055855,0.104762638697067,989.6084732639974,0.2707794902931565,0.2707794902931565,0.2707794902931565,0.0,22.670067386733685,22.670067386733685,22.670067386733685,22.940846877026843,,0.9315935727371742,0.9315935727371742,0.9315935727371742,0.0,40.5196541987893,40.5196541987893,40.5196541987893,0.0,0.8252475396902097,0.8252475396902097,0.8252475396902097,0.0,0.9725247539690208,0.9725247539690208,0.9725247539690208,0.96,39.406366730587365,39.406366730587365,39.406366730587365,0.0,118.2191001917621,2837.2584046022903,0.1708599119423194,5.595206992801005e-05,0.44
1991-02-04,1991-02-15,792.06,0.8911767402221192,705.8654488603318,0.435,1991,2,4,1991.02,1990,5,127,19,0.0609867747815326,13.958852117664035,0.0197755140731162,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1991-02-05,1991-02-16,806.1332,0.8935666243082664,720.3337222668207,0.431,1991,2,5,1991.02,1990,5,128,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1991-02-06,1991-02-17,820.3628,0.8945448145815545,733.8512888156049,0.422,1991,2,6,1991.02,1990,5,129,19,0.0634047513536682,13.517566548784204,0.0184200351689792,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1991-02-07,1991-02-18,834.7498,0.8963571399655789,748.233943314839,0.416,1991,2,7,1991.02,1990,5,130,19,0.0646474127024021,14.38265449923415,0.0192221358409855,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1991-02-08,1991-02-19,834.7498,0.8963571399655789,748.233943314839,0.416,1991,2,8,1991.02,1990,5,131,19,0.0646474127024021,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1991-02-09,1991-02-20,842.0024,0.8927119306975572,751.6655881559767,0.414,1991,2,9,1991.02,1990,5,132,19,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1396897791444613,646.6655881559767,646.6655881559767,,3,215.55519605199223,215.55519605199223,215.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,693.6655881559767,990.0,966.906662352624,23.093337647376075,0.320724543639072,0.123999676446793,989.5552757799142,0.328710003840136,0.328710003840136,0.328710003840136,0.0,22.319903423450093,22.319903423450093,22.319903423450093,22.64861342729023,,0.936751605921078,0.936751605921078,0.936751605921078,0.0,44.19915362512162,44.19915362512162,44.19915362512162,0.0,0.9001864282102162,0.9001864282102162,0.9001864282102162,0.0,0.98,0.98,0.98,0.96,43.31517055261919,43.31517055261919,43.31517055261919,0.0,129.94551165785757,3118.692279788582,0.1728767602314299,5.581861184765809e-05,0.415
1991-02-10,1991-02-21,842.0024,0.8927119306975572,751.6655881559767,0.414,1991,2,10,1991.02,1990,5,133,19,0.0649439068166763,0.0,0.0,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1396897791444613,646.6655881559767,646.6655881559767,,3,215.55519605199223,215.55519605199223,215.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,693.6655881559767,990.0,966.906662352624,23.093337647376075,0.320724543639072,0.123999676446793,989.5552757799142,0.328710003840136,0.328710003840136,0.328710003840136,0.0,22.319903423450093,22.319903423450093,22.319903423450093,22.64861342729023,,0.936751605921078,0.936751605921078,0.936751605921078,0.0,44.19915362512162,44.19915362512162,44.19915362512162,0.0,0.9001864282102162,0.9001864282102162,0.9001864282102162,0.0,0.98,0.98,0.98,0.96,43.31517055261919,43.31517055261919,43.31517055261919,0.0,129.94551165785757,3118.692279788582,0.1728767602314299,5.581861184765809e-05,0.415
1991-02-11,1991-02-22,842.0024,0.8927119306975572,751.6655881559767,0.414,1991,2,11,1991.02,1990,5,134,20,0.0649439068166763,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.1822619023122971,614.6655881559767,614.6655881559767,,3,204.8885293853256,204.8885293853256,204.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,669.6655881559767,990.0,966.906662352624,23.093337647376075,0.3070855799830998,0.114399676446793,989.5785147435702,0.2969811940420311,0.2969811940420311,0.2969811940420311,0.0,22.37487119690421,22.37487119690421,22.37487119690421,22.67185239094624,,0.934313399239512,0.934313399239512,0.934313399239512,0.0,42.0058198906124,42.0058198906124,42.0058198906124,0.0,0.8555156800532057,0.8555156800532057,0.8555156800532057,0.0,0.9755515680053204,0.9755515680053204,0.9755515680053204,0.96,40.97884345963601,40.97884345963601,40.97884345963601,0.0,122.93653037890805,2950.4767290937925,0.1635521597849145,5.555709783398143e-05,0.415
1991-02-12,1991-02-23,878.8611,0.9037319275970654,794.2548359930772,0.399,1991,2,12,1991.02,1990,5,135,20,0.0686236178298018,42.58924783710052,0.0536216412001446,0.68,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1991-02-13,1991-02-24,916.7204,0.9105214280240044,834.6935677067364,0.383,1991,2,13,1991.02,1990,5,136,20,0.072117524249862,40.43873171365921,0.0484473982766655,0.68,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1991-02-14,1991-02-25,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1991,2,14,1991.02,1990,5,137,20,0.0757675219888029,42.24534420070495,0.0481736454239629,0.68,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1991-02-15,1991-02-26,979.4038,0.924461588505012,905.4211927358452,0.359,1991,2,15,1991.02,1990,5,138,20,0.078228391052377,28.48228082840388,0.0314574929954323,0.68,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1991-02-16,1991-02-27,1003.5869,0.9213790990341242,924.6839937244496,0.353,1991,2,16,1991.02,1990,5,139,20,0.0798926970577924,19.26280098860434,0.0208317664405733,0.68,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1991-02-17,1991-02-28,1036.4114,0.9189739555961264,952.4350838829192,0.343,1991,2,17,1991.02,1990,5,140,20,0.0822903912474842,27.75109015846977,0.0291369885759911,0.68,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1991-02-18,1991-03-01,1061.4682,0.9202131020126134,976.7769450097452,0.335,1991,2,18,1991.02,1990,5,141,21,0.0843935280488419,24.34186112682585,0.0249205934386411,0.68,3,Normal,43,7,5,4,78,137.0,0.14025720068427,839.7769450097452,839.7769450097452,,4,209.9442362524363,209.9442362524363,209.9442362524363,209.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,894.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4740273131598199,0.2218215560077961,989.3041511308325,0.3118360545821627,0.3118360545821627,0.3118360545821627,0.3118360545821627,21.185207296211384,21.185207296211384,21.185207296211384,21.185207296211384,,0.9343204766920002,0.9343204766920002,0.9343204766920002,0.9343204766920002,40.75409378625657,40.75409378625657,40.75409378625657,40.75409378625657,0.8300222767058364,0.8300222767058364,0.8300222767058364,0.8300222767058364,0.9730022276705836,0.9730022276705836,0.9730022276705836,0.9730022276705836,39.653824040723535,39.653824040723535,39.653824040723535,39.653824040723535,158.61529616289414,3806.7671079094594,0.1623864045657953,5.246608013176824e-05,0.335
1991-02-19,1991-03-02,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1991,2,19,1991.02,1990,5,142,21,0.0888019999990386,51.02398090505346,0.0496438362902225,0.68,3,Normal,43,7,5,4,78,137.0,0.1332942951749751,890.8009259147989,890.8009259147989,,4,222.7002314786997,222.7002314786997,222.7002314786997,222.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,945.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5207149488617696,0.2626407407318391,989.2166443104064,0.3508787268431171,0.3508787268431171,0.3508787268431171,0.3508787268431171,20.87839124497396,20.87839124497396,20.87839124497396,20.87839124497396,,0.9366925069985546,0.9366925069985546,0.9366925069985546,0.9366925069985546,42.71234794626799,42.71234794626799,42.71234794626799,42.71234794626799,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.9769905253488146,0.9769905253488146,0.9769905253488146,0.9769905253488146,41.72955925890573,41.72955925890573,41.72955925890573,41.72955925890573,166.9182370356229,4006.0376888549495,0.1624032756022831,5.2049987382674106e-05,0.325
1991-02-20,1991-03-03,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1991,2,20,1991.02,1990,5,143,21,0.09273277377105,45.4950668056879,0.0423881828631181,0.68,3,Normal,43,7,5,4,78,137.0,0.1276441922164879,936.2959927204864,936.2959927204864,,4,234.0739981801216,234.0739981801216,234.0739981801216,234.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,991.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5623435530510876,0.299036794176389,989.1386196527726,0.3875627140307988,0.3875627140307988,0.3875627140307988,0.3875627140307988,20.620698104477437,20.620698104477437,20.620698104477437,20.620698104477437,,0.9382830425707692,0.9382830425707692,0.9382830425707692,0.9382830425707692,44.41494251065536,44.41494251065536,44.41494251065536,44.41494251065536,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.98,0.98,0.98,0.98,43.52664366044225,43.52664366044225,43.52664366044225,43.52664366044225,174.106574641769,4178.557791402456,0.1622167378082355,5.165347045859807e-05,0.31
1991-02-21,1991-03-04,1192.4734,0.9195163786021252,1096.498822347363,0.301,1991,2,21,1991.02,1990,5,144,21,0.0947374982508122,23.202829626876788,0.0211608340601813,0.54,3,Normal,43,7,5,4,78,137.0,0.1249431346462489,959.4988223473632,959.4988223473632,,4,239.8747055868408,239.8747055868408,239.8747055868408,239.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1014.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5835744573760525,0.3175990578778904,989.098826484746,0.406979010771785,0.406979010771785,0.406979010771785,0.406979010771785,20.48856546088259,20.48856546088259,20.48856546088259,20.48856546088259,,0.9390105298386268,0.9390105298386268,0.9390105298386268,0.9390105298386268,45.2590223278431,45.2590223278431,45.2590223278431,45.2590223278431,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.98,0.98,0.98,0.98,44.35384188128624,44.35384188128624,44.35384188128624,44.35384188128624,177.41536752514494,4257.968820603479,0.1618016945475031,5.136227933474328e-05,0.3
1991-02-22,1991-03-05,1229.0427,0.91756512366433,1127.726717014242,0.293,1991,2,22,1991.02,1990,5,145,21,0.0974355883500305,31.227894666878687,0.0276910125438522,0.54,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1991-02-23,1991-03-06,1247.589,0.9151467263536076,1141.726989184771,0.287,1991,2,23,1991.02,1990,5,146,21,0.0986452118655642,14.000272170528886,0.0122623642106643,0.54,3,Normal,43,7,5,4,78,137.0,0.1199936598659389,1004.7269891847708,1004.7269891847708,,4,251.18174729619275,251.18174729619275,251.18174729619275,251.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1059.726989184771,990.0,968.345427680295,21.65457231970504,0.639458305212835,0.3561450859402021,989.004396608847,0.4463070203744461,0.4463070203744461,0.4463070203744461,0.4463070203744461,20.21266190817754,20.21266190817754,20.21266190817754,20.21266190817754,,0.939769848456932,0.939769848456932,0.939769848456932,0.939769848456932,46.79202015653258,46.79202015653258,46.79202015653258,46.79202015653258,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.98,0.98,0.98,0.98,45.856179753401925,45.856179753401925,45.856179753401925,45.856179753401925,183.4247190136077,4402.193256326585,0.1606554988636808,5.071159766341583e-05,0.285
1991-02-24,1991-03-07,1247.589,0.9151467263536076,1141.726989184771,0.287,1991,2,24,1991.02,1990,5,147,21,0.0986452118655642,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1199936598659389,1004.7269891847708,1004.7269891847708,,4,251.18174729619275,251.18174729619275,251.18174729619275,251.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1059.726989184771,990.0,968.345427680295,21.65457231970504,0.639458305212835,0.3561450859402021,989.004396608847,0.4463070203744461,0.4463070203744461,0.4463070203744461,0.4463070203744461,20.21266190817754,20.21266190817754,20.21266190817754,20.21266190817754,,0.939769848456932,0.939769848456932,0.939769848456932,0.939769848456932,46.79202015653258,46.79202015653258,46.79202015653258,46.79202015653258,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.98,0.98,0.98,0.98,45.856179753401925,45.856179753401925,45.856179753401925,45.856179753401925,183.4247190136077,4402.193256326585,0.1606554988636808,5.071159766341583e-05,0.285
1991-02-25,1991-03-08,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1991,2,25,1991.02,1990,5,148,22,0.1076613433446157,104.35337360013386,0.0837452998351656,0.54,3,Normal,43,7,5,4,78,137.0,0.109944754842147,1109.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,9.080362784904764,2.850040874094196,0.463960142294404,0.3314001016388599,0.265120081311088,5.169841585566216,45.8500408740942,7.463960142294404,5.33140010163886,4.265120081311088,83.16984158556622,1158.6454011180274,990.0,968.6733954258954,21.32660457410464,0.7844190588947558,0.48,988.7355809411052,0.5349,0.5349,0.5349,0.5349,19.52728551520988,19.52728551520988,19.52728551520988,19.52728551520988,,0.9387151308074548,0.9387151308074548,0.9387151308074548,0.9387151308074548,49.43642848165098,49.43642848165098,49.43642848165098,49.43642848165098,1.0068519039032786,1.0068519039032786,1.0068519039032786,1.0068519039032786,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1991-02-26,1991-03-09,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1991,2,26,1991.02,1990,5,149,22,0.1076613433446157,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.109944754842147,1109.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,9.080362784904764,2.850040874094196,0.463960142294404,0.3314001016388599,0.265120081311088,5.169841585566216,45.8500408740942,7.463960142294404,5.33140010163886,4.265120081311088,83.16984158556622,1158.6454011180274,990.0,968.6733954258954,21.32660457410464,0.7844190588947558,0.48,988.7355809411052,0.5349,0.5349,0.5349,0.5349,19.52728551520988,19.52728551520988,19.52728551520988,19.52728551520988,,0.9387151308074548,0.9387151308074548,0.9387151308074548,0.9387151308074548,49.43642848165098,49.43642848165098,49.43642848165098,49.43642848165098,1.0068519039032786,1.0068519039032786,1.0068519039032786,1.0068519039032786,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1991-02-27,1991-03-10,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1991,2,27,1991.02,1990,5,150,22,0.1209273864249316,153.54216528143365,0.1097025535117395,0.54,3,Normal,43,7,5,4,78,137.0,0.0978835344907413,1262.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,162.62252806633842,51.0421073492887,8.309180266163278,5.935128761545197,4.748103009236158,92.58800868010508,94.0421073492887,15.309180266163278,10.935128761545196,8.748103009236157,170.58800868010508,1220.2864163769973,990.0,969.1603189368298,20.839681063170246,0.8747513626087313,0.48,988.6452486373912,0.5349,0.5349,0.5349,0.5349,18.95002970056145,18.95002970056145,18.95002970056145,18.95002970056145,,0.9369125935567686,0.9369125935567686,0.9369125935567686,0.9369125935567686,47.88289113036256,47.88289113036256,47.88289113036256,47.88289113036256,0.975211631982944,0.975211631982944,0.975211631982944,0.975211631982944,0.98,0.98,0.98,0.98,46.925233307755306,46.925233307755306,46.925233307755306,46.925233307755306,187.7009332310212,4504.822397544509,0.1341082538092189,4.739922556338919e-05,0.245
1991-02-28,1991-03-11,1612.0655,0.96221627423111,1551.1556592265113,0.223,1991,2,28,1991.02,1990,5,151,22,0.1340198489571705,151.53313116017284,0.097690473717986,0.54,3,Normal,43,7,5,4,78,137.0,0.0883212456371499,1414.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,314.15565922651126,57.0,11.0,11.465535008266832,9.172428006613467,225.51769621163092,100.0,18.0,16.465535008266833,13.172428006613467,303.51769621163095,1234.465535008267,990.0,969.649887514424,20.35011248557589,0.9041822950050756,0.48,988.6158177049948,0.5349,0.5349,0.5349,0.5349,18.431030190570816,18.431030190570816,18.431030190570816,18.431030190570816,,0.935277745100298,0.935277745100298,0.935277745100298,0.935277745100298,46.490220313312406,46.490220313312406,46.490220313312406,46.490220313312406,0.9468476642222484,0.9468476642222484,0.9468476642222484,0.9468476642222484,0.98,0.98,0.98,0.98,45.56041590704616,45.56041590704616,45.56041590704616,45.56041590704616,182.24166362818465,4373.799927076431,0.1174876696250201,4.6020622128329454e-05,0.225
1991-03-01,1991-03-12,1612.0655,0.96221627423111,1551.1556592265113,0.223,1991,3,1,1991.03,1990,6,152,22,0.1340198489571705,0.0,0.0,0.4,3,Normal,49,9,9,9,107,183.0,0.1179765543912295,1368.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,268.15565922651126,51.0,9.0,13.187983240648094,13.187983240648094,181.77969274521504,100.0,18.0,22.18798324064809,22.18798324064809,288.779692745215,1240.187983240648,990.0,969.649887514424,20.35011248557589,0.9190053490171544,0.48,988.6009946509828,0.5349,0.5349,0.5349,0.5349,18.416207136558675,18.416207136558675,18.416207136558675,18.416207136558675,,0.93523105248016,0.93523105248016,0.93523105248016,0.93523105248016,46.45051170906919,46.45051170906919,46.45051170906919,46.45051170906919,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.98,0.98,0.98,0.98,45.521501474887806,45.521501474887806,45.521501474887806,45.521501474887806,182.0860058995512,4370.06414158923,0.1173873201032248,4.59813146210988e-05,0.225
1991-03-02,1991-03-13,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1991,3,2,1991.03,1990,6,153,22,0.1508515357247095,194.8111894391079,0.1115778284037839,0.4,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1991-03-03,1991-03-14,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1991,3,3,1991.03,1990,6,154,22,0.1625221753546014,135.07684756819367,0.0718095214048678,0.4,3,Normal,49,9,9,9,107,183.0,0.0972864162413658,1698.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,598.0436962338129,51.0,9.0,16.0,29.41198506067932,492.6317111731336,100.0,18.0,25.0,38.41198506067932,599.6317111731336,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1991-03-04,1991-03-15,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1991,3,4,1991.03,1990,6,155,23,0.1686989780057691,71.49077142555234,0.0366143454108921,0.4,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1991-03-05,1991-03-16,1986.9064,1.008700287979832,2004.1930578689712,0.176,1991,3,5,1991.03,1990,6,156,23,0.1731622801998791,51.658590209606025,0.0257752565336863,0.4,3,Normal,49,9,9,9,107,183.0,0.091308568943244,1821.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,721.1930578689712,51.0,9.0,16.0,35.46851104273629,609.7245468262349,100.0,18.0,25.0,44.46851104273629,716.7245468262349,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1991-03-06,1991-03-17,2037.2697,1.0148234027606982,2067.468969295266,0.17,1991,3,6,1991.03,1990,6,157,23,0.1786293189471109,63.2759114262949,0.0306054951082838,0.4,3,Normal,49,9,9,9,107,183.0,0.0885140249831071,1884.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,784.4689692952661,50.99999999999997,9.0,16.0,38.58044111288194,669.8885281823843,100.0,18.0,25.0,47.58044111288194,776.8885281823843,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1991-03-07,1991-03-18,2037.2697,1.0148234027606982,2067.468969295266,0.17,1991,3,7,1991.03,1990,6,158,23,0.1786293189471109,0.0,0.0,0.4,3,Normal,49,9,9,9,107,183.0,0.0885140249831071,1884.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,784.4689692952661,50.99999999999997,9.0,16.0,38.58044111288194,669.8885281823843,100.0,18.0,25.0,47.58044111288194,776.8885281823843,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1991-03-08,1991-03-19,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1991,3,8,1991.03,1990,6,159,23,0.1809853641329886,27.26904150321343,0.0130178768717806,0.4,3,Normal,49,9,9,9,107,183.0,0.0873617603044513,1911.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,811.7380107984795,51.0,9.0,16.0,39.92154151467932,695.8164692838003,100.0,18.0,25.0,48.92154151467932,802.8164692838003,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1991-03-09,1991-03-20,2075.5648,1.01276353090847,2102.056335477332,0.166,1991,3,9,1991.03,1990,6,160,23,0.1816176673852414,7.31832467885215,0.0034815073960376,0.4,3,Normal,49,9,9,9,107,183.0,0.0870576096898205,1919.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,819.0563354773321,51.00000000000003,9.0,16.0,40.28145912183601,702.774876355496,100.0,18.0,25.0,49.28145912183601,809.774876355496,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1991-03-10,1991-03-21,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1991,3,10,1991.03,1990,6,161,23,0.1825374058043389,10.645120591405885,0.0050386298361407,0.4,3,Normal,49,9,9,9,107,183.0,0.0866189586201743,1929.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,829.7014560687376,51.0,9.0,16.0,40.8049896427248,712.8964664260127,100.0,18.0,25.0,49.8049896427248,819.8964664260127,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1991-03-11,1991-03-22,2114.3104,1.0117799479063805,2139.216866369918,0.162,1991,3,11,1991.03,1990,6,162,24,0.1848283372543609,26.51541030118051,0.012394914568047,0.45,3,Normal,49,9,9,9,107,183.0,0.085545324028104,1956.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,856.2168663699181,51.0,9.0,16.0,42.109026214914,738.1078401550042,100.0,18.0,25.0,51.109026214914,845.1078401550042,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1991-03-12,1991-03-23,2153.5086,1.007296810227308,2169.222343577076,0.159,1991,3,12,1991.03,1990,6,163,24,0.1874208104850593,30.00547720715804,0.0138323659149106,0.45,3,Normal,49,9,9,9,107,183.0,0.0843620298038377,1986.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,886.2223435770761,51.00000000000003,9.0,16.0,43.584705421823415,766.6376381552526,100.0,18.0,25.0,52.584705421823415,873.6376381552526,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1991-03-13,1991-03-24,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1991,3,13,1991.03,1990,6,164,24,0.1919761219187651,52.72351196418732,0.0237285313828423,0.45,3,Normal,49,9,9,9,107,183.0,0.082360242732117,2038.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,938.9458555412634,51.0,9.0,16.0,46.17766502661952,816.7681905146438,100.0,18.0,25.0,55.17766502661952,923.7681905146438,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1991-03-14,1991-03-25,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1991,3,14,1991.03,1990,6,165,24,0.1957838205836959,44.070586399662254,0.0194484848317844,0.45,3,Normal,49,9,9,9,107,183.0,0.0807584608005994,2083.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,983.0164419409256,51.0,9.0,16.0,48.34507091512749,858.6713710257982,100.0,18.0,25.0,57.34507091512749,965.6713710257982,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1991-03-15,1991-03-26,2273.8406,1.008849609181632,2293.9632006513275,0.144,1991,3,15,1991.03,1990,6,166,24,0.1981984205362747,27.94675871040181,0.0121827406396348,0.45,3,Normal,49,9,9,9,107,183.0,0.0797746014182095,2110.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1010.9632006513276,51.0,9.0,16.0,49.71950167137676,885.2436989799508,100.0,18.0,25.0,58.71950167137676,992.2436989799508,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1991-03-16,1991-03-27,2273.8406,1.008849609181632,2293.9632006513275,0.144,1991,3,16,1991.03,1990,6,167,24,0.1981984205362747,0.0,0.0,0.45,3,Normal,49,9,9,9,107,183.0,0.0797746014182095,2110.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1010.9632006513276,51.0,9.0,16.0,49.71950167137676,885.2436989799508,100.0,18.0,25.0,58.71950167137676,992.2436989799508,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
