Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1991-05-03,1991-05-14,1712.5226,0.9796730877109254,1677.712303316742,0.209,1991,5,3,1991.05,1990,8,215,31,0.1449543430065665,30.11789302651641,0.0179517626275822,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1991-05-04,1991-05-15,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1991,5,4,1991.05,1990,8,216,31,0.1434000921883485,17.98901409974519,0.0108385621968538,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1991-05-05,1991-05-16,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1991,5,5,1991.05,1990,8,217,31,0.1434000921883485,0.0,0.0,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1991-05-06,1991-05-17,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1991,5,6,1991.05,1990,8,218,32,0.1434000921883485,0.0,0.0,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1991-05-07,1991-05-18,1689.8676,0.97387137230227,1645.7136786211431,0.213,1991,5,7,1991.05,1990,8,219,32,0.1421896618328668,14.009610595853696,0.0085127873565416,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1166667097042461,1453.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,353.7136786211431,52.99999999999999,8.0,15.0,18.42258742818454,259.2910911929586,100.0,18.0,25.0,28.42258742818454,374.2910911929586,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1991-05-08,1991-05-19,1689.8676,0.97387137230227,1645.7136786211431,0.213,1991,5,8,1991.05,1990,8,220,32,0.1421896618328668,0.0,0.0,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1166667097042461,1453.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,353.7136786211431,52.99999999999999,8.0,15.0,18.42258742818454,259.2910911929586,100.0,18.0,25.0,28.42258742818454,374.2910911929586,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1991-05-09,1991-05-20,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1991,5,9,1991.05,1990,8,221,32,0.1409534525110131,14.30797826219532,0.0087703372981026,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1176899160998122,1439.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,339.4057003589478,53.000000000000014,8.0,15.0,17.677380227028532,245.72832013191925,100.0,18.0,25.0,27.67738022702853,360.7283201319193,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1991-05-10,1991-05-21,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1991,5,10,1991.05,1990,8,222,32,0.1409534525110131,0.0,0.0,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1176899160998122,1439.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,339.4057003589478,53.000000000000014,8.0,15.0,17.677380227028532,245.72832013191925,100.0,18.0,25.0,27.67738022702853,360.7283201319193,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1991-05-11,1991-05-22,1667.4025,0.969982977775391,1617.3520421001313,0.216,1991,5,11,1991.05,1990,8,223,32,0.1397392164374513,14.05365825881654,0.0086893007168481,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1187125591721441,1425.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,325.35204210013126,53.0,8.0,15.0,16.94541885938184,232.40662324074947,100.0,18.0,25.0,26.94541885938184,347.40662324074947,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1991-05-12,1991-05-23,1645.1264,0.9659758417726594,1589.152359062425,0.219,1991,5,12,1991.05,1990,8,224,32,0.1373027638229935,28.199683037706336,0.0177451097604912,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1991-05-13,1991-05-24,1645.1264,0.9659758417726594,1589.152359062425,0.219,1991,5,13,1991.05,1990,8,225,33,0.1373027638229935,0.0,0.0,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1991-05-14,1991-05-25,1634.0591,0.9609900846319126,1570.314592802547,0.221,1991,5,14,1991.05,1990,8,226,33,0.13567518081814,18.83776625987798,0.0119961734713667,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1222684937655306,1378.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,278.31459280254694,53.0,7.999999999999998,14.495551708465989,14.495551708465989,188.323489385615,100.0,18.0,24.49555170846599,24.49555170846599,303.323489385615,1242.495551708466,990.0,969.711785607516,20.288214392484065,0.9249827227994948,0.48,988.5950172772004,0.5349,0.5349,0.5349,0.5349,18.348331669684505,18.348331669684505,18.348331669684505,18.348331669684505,,0.9350172447595062,0.9350172447595062,0.9350172447595062,0.9350172447595062,46.26873181439121,46.26873181439121,46.26873181439121,46.26873181439121,0.942336696830778,0.942336696830778,0.942336696830778,0.942336696830778,0.98,0.98,0.98,0.98,45.34335717810338,45.34335717810338,45.34335717810338,45.34335717810338,181.37342871241356,4352.962289097924,0.1155013330091492,4.580137088697311e-05,0.22
1991-05-15,1991-05-26,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1991,5,15,1991.05,1990,8,227,33,0.13475259682999,10.678055418403344,0.0068465024782715,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1231056053111109,1367.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,267.63653738414337,53.0,8.0,13.939402988757468,13.939402988757468,178.7577314066285,100.0,18.0,23.939402988757468,23.939402988757468,293.75773140662847,1241.9394029887576,990.0,969.6772872746257,20.322712725374345,0.9235421116875696,0.48,988.5964578883124,0.5349,0.5349,0.5349,0.5349,18.384270613686787,18.384270613686787,18.384270613686787,18.384270613686787,,0.9351304524331134,0.9351304524331134,0.9351304524331134,0.9351304524331134,46.364971529924176,46.364971529924176,46.364971529924176,46.364971529924176,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.98,0.98,0.98,0.98,45.437672099325695,45.437672099325695,45.437672099325695,45.437672099325695,181.7506883973028,4362.016521535266,0.1165340026607346,4.589663848416737e-05,0.225
1991-05-16,1991-05-27,1612.0655,0.96221627423111,1551.1556592265113,0.223,1991,5,16,1991.05,1990,8,228,33,0.1340198489571705,8.480878157632333,0.0054674578319633,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1991-05-17,1991-05-28,1601.139,0.9548448794010084,1528.8393753592509,0.226,1991,5,17,1991.05,1990,8,229,33,0.1320917220310392,22.31628386726038,0.0145968793235825,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1255854624720686,1336.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,236.83937535925088,52.99999999999999,7.999999999999998,12.335384133294315,12.335384133294315,151.16860709266226,100.0,18.0,22.33538413329432,22.33538413329432,266.1686070926622,1240.3353841332944,990.0,969.5777887511608,20.42221124883929,0.9193871666071786,0.48,988.6006128333928,0.5349,0.5349,0.5349,0.5349,18.48792408223209,18.48792408223209,18.48792408223209,18.48792408223209,,0.9354569608590312,0.9354569608590312,0.9354569608590312,0.9354569608590312,46.64266466393829,46.64266466393829,46.64266466393829,46.64266466393829,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.98,0.98,0.98,0.98,45.70981137065952,45.70981137065952,45.70981137065952,45.70981137065952,182.8392454826381,4388.141891583314,0.1195934958436519,4.617152663702982e-05,0.225
1991-05-18,1991-05-29,1590.2593,0.9608539838546808,1528.006983766956,0.227,1991,5,18,1991.05,1990,8,230,33,0.132019803397465,0.8323915922949254,0.0005447564056565,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1256538759572076,1336.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,236.00698376695595,52.99999999999999,7.999999999999998,12.292030404528957,12.292030404528957,150.42292295789807,100.0,18.0,22.29203040452896,22.29203040452896,265.4229229578981,1240.292030404529,990.0,969.5750994860164,20.42490051398363,0.9192748659559506,0.48,988.600725134044,0.5349,0.5349,0.5349,0.5349,18.4907256480277,18.4907256480277,18.4907256480277,18.4907256480277,,0.9354657857912873,0.9354657857912873,0.9354657857912873,0.9354657857912873,46.65017274080139,46.65017274080139,46.65017274080139,46.65017274080139,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.98,0.98,0.98,0.98,45.71716928598536,45.71716928598536,45.71716928598536,45.71716928598536,182.86867714394143,4388.848251454594,0.1196779066369971,4.617895887473268e-05,0.225
1991-05-19,1991-05-30,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1991,5,19,1991.05,1990,8,231,33,0.1305565516480202,16.935784137091787,0.0112078002288973,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1991-05-20,1991-05-31,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1991,5,20,1991.05,1990,8,232,34,0.1289885684885815,18.147953234244603,0.0121559854319767,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1991-05-21,1991-06-01,1525.9589,0.9480519815469955,1446.688358904274,0.237,1991,5,21,1991.05,1990,8,233,34,0.1249938742093292,46.23488749134549,0.0319591204330723,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1991-05-22,1991-06-02,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1991,5,22,1991.05,1990,8,234,34,0.1209273864249316,47.06583083793566,0.033627517344237,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1991-05-23,1991-06-03,1442.8091,0.9395485585172468,1355.589210120566,0.252,1991,5,23,1991.05,1990,8,235,34,0.1171229077544169,44.03331794577253,0.0324827887512148,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1991-05-24,1991-06-04,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1991,5,24,1991.05,1990,8,236,34,0.1121034335185609,58.09576661870301,0.0447753835748917,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1479776263699666,1105.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,5.493443501862885,1.3447491905601852,0.2861168490553586,0.2861168490553586,0.2861168490553586,3.290343764136624,48.34474919056019,10.28611684905536,10.28611684905536,10.28611684905536,118.29034376413662,1168.9169828886709,990.0,968.834979393863,21.165020606136977,0.7994716280361066,0.48,988.7205283719638,0.5349,0.5349,0.5349,0.5349,19.35064897810081,19.35064897810081,19.35064897810081,19.35064897810081,,0.9381640248116746,0.9381640248116746,0.9381640248116746,0.9381640248116746,48.96048412649317,48.96048412649317,48.96048412649317,48.96048412649317,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.98,0.98,0.98,0.98,47.98127444396331,47.98127444396331,47.98127444396331,47.98127444396331,191.92509777585323,4606.202346620477,0.1479198979671589,4.846593378178112e-05,0.26
1991-05-25,1991-06-05,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1991,5,25,1991.05,1990,8,237,34,0.1076613433446157,51.41308071695811,0.0412598434679232,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1991-05-26,1991-06-06,1323.5347,0.9063317221724048,1199.561484005937,0.273,1991,5,26,1991.05,1990,8,238,34,0.1036421122181129,46.51887877896775,0.0387799036558075,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1991-05-27,1991-06-07,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1991,5,27,1991.05,1990,8,239,35,0.1021894809402341,16.81286201248622,0.0142150763905766,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1623337338380455,990.7486219934508,990.7486219934508,,4,247.6871554983627,247.6871554983627,247.6871554983627,247.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1057.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6365590916740365,0.3425988975947606,989.0208420107311,0.4340050442442694,0.4340050442442694,0.4340050442442694,0.4340050442442694,20.11248415450756,20.11248415450756,20.11248415450756,20.11248415450756,,0.939312615289644,0.939312615289644,0.939312615289644,0.939312615289644,45.88999973304143,45.88999973304143,45.88999973304143,45.88999973304143,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.98,0.98,0.98,0.98,44.9721997383806,44.9721997383806,44.9721997383806,44.9721997383806,179.88879895352238,4317.331174884537,0.1520938563008687,5.0435710644625246e-05,0.28
1991-05-28,1991-06-08,1275.7375,0.914516856089578,1166.683447695578,0.283,1991,5,28,1991.05,1990,8,240,35,0.1008014498808979,16.065174297872776,0.0137699513347896,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1991-05-29,1991-06-09,1247.589,0.9151467263536076,1141.726989184771,0.287,1991,5,29,1991.05,1990,8,241,35,0.0986452118655642,24.956458510807124,0.0218585167445562,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1681662970383962,949.7269891847708,949.7269891847708,,4,237.43174729619275,237.43174729619275,237.43174729619275,237.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1016.7269891847708,990.0,968.345427680295,21.65457231970504,0.5856132603024968,0.3097815913478167,989.1046051483496,0.3987706709152075,0.3987706709152075,0.3987706709152075,0.3987706709152075,20.36040679713955,20.36040679713955,20.36040679713955,20.36040679713955,,0.9383549440135596,0.9383549440135596,0.9383549440135596,0.9383549440135596,44.48679160413073,44.48679160413073,44.48679160413073,44.48679160413073,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.98,0.98,0.98,0.98,43.59705577204812,43.59705577204812,43.59705577204812,43.59705577204812,174.38822308819246,4185.317354116619,0.1527407381450369,5.100536641760021e-05,0.285
1991-05-30,1991-06-10,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1991,5,30,1991.05,1990,8,242,35,0.0972681237424458,15.938519943499616,0.0141576507301069,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1705471367364412,933.7884692412712,933.7884692412712,,4,233.44711731031785,233.44711731031785,233.44711731031785,233.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1000.7884692412712,990.0,968.295335189044,21.704664810956046,0.5710292980253263,0.297030775393017,989.1319399265816,0.3855065447778424,0.3855065447778424,0.3855065447778424,0.3855065447778424,20.4510981927598,20.4510981927598,20.4510981927598,20.4510981927598,,0.937859844937898,0.937859844937898,0.937859844937898,0.937859844937898,43.911855691818445,43.911855691818445,43.911855691818445,43.911855691818445,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.979433514647288,0.979433514647288,0.979433514647288,0.979433514647288,43.00874315492226,43.00874315492226,43.00874315492226,43.00874315492226,172.03497261968903,4128.839342872537,0.1528128749938543,5.1175928990841695e-05,0.295
1991-05-31,1991-06-11,1192.4734,0.9195163786021252,1096.498822347363,0.301,1991,5,31,1991.05,1990,8,243,35,0.0947374982508122,29.28964689390796,0.0267119729606323,0.8,4,Mod_Dry,47,10,10,10,115,192.0,0.1751027872414584,904.4988223473632,904.4988223473632,,4,226.1247055868408,226.1247055868408,226.1247055868408,226.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,971.4988223473632,990.0,968.2032820130916,21.79671798690833,0.544228873210059,0.2735990578778905,989.182172068912,0.3617215519896273,0.3617215519896273,0.3617215519896273,0.3617215519896273,20.61716850383081,20.61716850383081,20.61716850383081,20.61716850383081,,0.936929175342549,0.936929175342549,0.936929175342549,0.936929175342549,42.83734017788118,42.83734017788118,42.83734017788118,42.83734017788118,0.8724509201197796,0.8724509201197796,0.8724509201197796,0.8724509201197796,0.977245092011978,0.977245092011978,0.977245092011978,0.977245092011978,41.86258044368189,41.86258044368189,41.86258044368189,41.86258044368189,167.45032177472757,4018.8077225934617,0.152713635766843,5.142513967021448e-05,0.3
1991-06-01,1991-06-12,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1991,6,1,1991.06,1990,9,244,35,0.0938670765659718,10.07432505602219,0.0092729177969931,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1481925346873188,925.4244972913413,925.4244972913413,,4,231.35612432283529,231.35612432283529,231.35612432283529,231.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,989.4244972913413,990.0,968.17161984863,21.828380151370084,0.560631109308676,0.2903395978330729,989.1490292928582,0.3786480877788997,0.3786480877788997,0.3786480877788997,0.3786480877788997,20.59876135644943,20.59876135644943,20.59876135644943,20.59876135644943,,0.9377818043961256,0.9377818043961256,0.9377818043961256,0.9377818043961256,43.829105569381646,43.829105569381646,43.829105569381646,43.829105569381646,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.979264980793038,0.979264980793038,0.979264980793038,0.979264980793038,42.92030822357655,42.92030822357655,42.92030822357655,42.92030822357655,171.6812328943062,4120.349589463349,0.1580240811232989,5.153227680822461e-05,0.305
1991-06-02,1991-06-13,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1991,6,2,1991.06,1990,9,245,35,0.09273277377105,13.128504570854602,0.0122319515398336,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1500052185901792,912.2959927204864,912.2959927204864,,4,228.0739981801216,228.0739981801216,228.0739981801216,228.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,976.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5486183492722527,0.279836794176389,989.1715448565512,0.3679982741399915,0.3679982741399915,0.3679982741399915,0.3679982741399915,20.673187748146987,20.673187748146987,20.673187748146987,20.673187748146987,,0.9373610643631446,0.9373610643631446,0.9373610643631446,0.9373610643631446,43.34398468384935,43.34398468384935,43.34398468384935,43.34398468384935,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.9782769545495912,0.9782769545495912,0.9782769545495912,0.9782769545495912,42.40242133456027,42.40242133456027,42.40242133456027,42.40242133456027,169.6096853382411,4070.632448117786,0.1580269436284123,5.1643109099219405e-05,0.31
1991-06-03,1991-06-14,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1991,6,3,1991.06,1990,9,246,36,0.0901011685254177,30.458394046670264,0.0292072265954012,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1991-06-04,1991-06-15,1086.9032,0.940956999887256,1022.729174239858,0.328,1991,6,4,1991.06,1990,9,247,36,0.0883638006543237,20.10842443395836,0.0196615340018083,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
1991-06-05,1991-06-16,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1991,6,5,1991.06,1990,9,248,36,0.0839317391369504,51.29700830293154,0.0528055484486213,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1657346808613433,810.4321659369264,810.4321659369264,,4,202.6080414842316,202.6080414842316,202.6080414842316,202.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,874.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4554115639191655,0.1983457327495411,989.3462427033312,0.2904589986449023,0.2904589986449023,0.2904589986449023,0.2904589986449023,21.270055040938708,21.270055040938708,21.270055040938708,21.270055040938708,,0.9324703916712648,0.9324703916712648,0.9324703916712648,0.9324703916712648,39.40932917840557,39.40932917840557,39.40932917840557,39.40932917840557,0.802633995486875,0.802633995486875,0.802633995486875,0.802633995486875,0.9702633995486876,0.9702633995486876,0.9702633995486876,0.9702633995486876,38.23742970257307,38.23742970257307,38.23742970257307,38.23742970257307,152.94971881029227,3670.7932514470144,0.1574476573593539,5.242392243123965e-05,0.34
1991-06-06,1991-06-17,1019.9159,0.9227467245233664,941.1240560143012,0.348,1991,6,6,1991.06,1990,9,249,36,0.0813131184396356,30.30810992262501,0.0322041602580865,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1991-06-07,1991-06-18,979.4038,0.924461588505012,905.4211927358452,0.359,1991,6,7,1991.06,1990,9,250,36,0.078228391052377,35.702863278456114,0.0394323256014975,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1778177949574143,744.4211927358452,744.4211927358452,,4,186.1052981839613,186.1052981839613,186.1052981839613,186.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,808.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3950106266642287,0.1622105963679226,989.442778776968,0.2450400931693371,0.2450400931693371,0.2450400931693371,0.2450400931693371,21.676053912855195,21.676053912855195,21.676053912855195,21.676053912855195,,0.9269959171534098,0.9269959171534098,0.9269959171534098,0.9269959171534098,36.67376354073392,36.67376354073392,36.67376354073392,36.67376354073392,0.7469198277135217,0.7469198277135217,0.7469198277135217,0.7469198277135217,0.97,0.97,0.97,0.97,35.573550634511896,35.573550634511896,35.573550634511896,35.573550634511896,142.2942025380476,3415.0608609131423,0.1571580206865796,5.3096510090498704e-05,0.36
1991-06-08,1991-06-19,939.9208,0.9134042636758518,858.5276662376176,0.375,1991,6,8,1991.06,1990,9,251,36,0.0741767903629301,46.89352649822764,0.0546208681937207,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1875303572982812,697.5276662376176,697.5276662376176,,4,174.3819165594044,174.3819165594044,174.3819165594044,174.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,761.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3592898943296656,0.1392582998712853,989.5014518057992,0.2151918764049467,0.2151918764049467,0.2151918764049467,0.2151918764049467,21.952149264443687,21.952149264443687,21.952149264443687,21.952149264443687,,0.9227183557730756,0.9227183557730756,0.9227183557730756,0.9227183557730756,34.64067557628724,34.64067557628724,34.64067557628724,34.64067557628724,0.7055127408612472,0.7055127408612472,0.7055127408612472,0.7055127408612472,0.97,0.97,0.97,0.97,33.60145530899862,33.60145530899862,33.60145530899862,33.60145530899862,134.40582123599447,3225.739709663867,0.1565538613624532,5.3524687479010166e-05,0.375
1991-06-09,1991-06-20,909.0679,0.9012241447918772,819.2739407352476,0.39,1991,6,9,1991.06,1990,9,252,36,0.0707852684795253,39.25372550237,0.0479128207924472,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.1965154657006574,658.2739407352476,658.2739407352476,,3,219.4246469117492,219.4246469117492,219.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,722.2739407352476,990.0,967.177095762941,22.822904237058992,0.3369823886843184,0.1274821822205742,989.5355354290951,0.3406279124881875,0.3406279124881875,0.3406279124881875,0.0,22.017811753665956,22.017811753665956,22.017811753665956,22.35843966615414,,0.9373728552434906,0.9373728552434906,0.9373728552434906,0.0,44.41305369898674,44.41305369898674,44.41305369898674,0.0,0.9045428451932124,0.9045428451932124,0.9045428451932124,0.0,0.98,0.98,0.98,0.96,43.524792625007,43.524792625007,43.524792625007,0.0,130.574377875021,3133.7850690005043,0.1593781656936855,5.5099645111771086e-05,0.39
1991-06-10,1991-06-21,871.4097,0.8993963221012959,783.7426792233937,0.405,1991,6,10,1991.06,1990,9,253,37,0.0677153674849012,35.53126151185393,0.0453353663820651,0.84,4,Mod_Dry,45,10,9,9,88,161.0,0.2054245663379389,622.7426792233937,622.7426792233937,,3,207.58089307446457,207.58089307446457,207.58089307446457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,686.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3167903226671926,0.1168228037670181,989.5663868735658,0.3048878256389258,0.3048878256389258,0.3048878256389258,0.0,22.226528331033283,22.226528331033283,22.226528331033283,22.531416156672208,,0.9348152002972164,0.9348152002972164,0.9348152002972164,0.0,42.29835467805739,42.29835467805739,42.29835467805739,0.0,0.8614736186977066,0.8614736186977066,0.8614736186977066,0.0,0.9761473618697706,0.9761473618697706,0.9761473618697706,0.96,41.2894273304176,41.2894273304176,41.2894273304176,0.0,123.8682819912528,2972.838767790067,0.158047131124712,5.525212460400253e-05,0.405
1991-06-11,1991-06-22,842.0024,0.8927119306975572,751.6655881559767,0.414,1991,6,11,1991.06,1990,9,254,37,0.0649439068166763,32.077091067416966,0.0426746834933738,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.214190994688174,590.6655881559767,590.6655881559767,,3,196.8885293853256,196.8885293853256,196.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,654.6655881559767,990.0,966.906662352624,23.093337647376075,0.2985612276981172,0.1062662352623906,989.5951725370396,0.2742878822789116,0.2742878822789116,0.2742878822789116,0.0,22.414222302136665,22.414222302136665,22.414222302136665,22.688510184415577,,0.9316577533205406,0.9316577533205406,0.9316577533205406,0.0,40.32173323716457,40.32173323716457,40.32173323716457,0.0,0.8212165628750422,0.8212165628750422,0.8212165628750422,0.0,0.9721216562875042,0.9721216562875042,0.9721216562875042,0.96,39.19763009889533,39.19763009889533,39.19763009889533,0.0,117.592890296686,2822.229367120464,0.1564430940428851,5.530149784255536e-05,0.415
1991-06-12,1991-06-23,813.2284,0.8958086931444238,728.4970702319307,0.424,1991,6,12,1991.06,1990,9,255,37,0.0629421468680388,23.168517924046,0.0318031724090117,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2210029478206997,567.4970702319307,567.4970702319307,,3,189.16569007731024,189.16569007731024,189.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,631.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2853947871177504,0.0969988280927722,989.6176063847896,0.2531807356056452,0.2531807356056452,0.2531807356056452,0.0,22.550437368256176,22.550437368256176,22.550437368256176,22.803618103861822,,0.929295436438654,0.929295436438654,0.929295436438654,0.0,38.87674020991314,38.87674020991314,38.87674020991314,0.0,0.7917869696519987,0.7917869696519987,0.7917869696519987,0.0,0.97,0.97,0.97,0.96,37.71043800361574,37.71043800361574,37.71043800361574,0.0,113.13131401084723,2715.1515362603336,0.1552941235231457,5.5375378396526126e-05,0.425
1991-06-13,1991-06-24,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1991,6,13,1991.06,1990,9,256,37,0.0607094797880934,25.84105416603393,0.0367762512170827,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2291306077494695,541.6560160658968,541.6560160658968,,3,180.5520053552989,180.5520053552989,180.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,605.6560160658968,990.0,966.7106240642636,23.289375935736416,0.270709570509311,0.0866624064263587,989.6426280230644,0.2306241738166712,0.2306241738166712,0.2306241738166712,0.0,22.70137978498402,22.70137978498402,22.70137978498402,22.93200395880069,,0.9265725185189968,0.9265725185189968,0.9265725185189968,0.0,37.24540365666821,37.24540365666821,37.24540365666821,0.0,0.7585621926001672,0.7585621926001672,0.7585621926001672,0.0,0.97,0.97,0.97,0.96,36.12804154696816,36.12804154696816,36.12804154696816,0.0,108.38412464090447,2601.218991381708,0.154249194716551,5.558269528289965e-05,0.435
1991-06-14,1991-06-25,750.7725,0.8881602932782826,666.8063237852695,0.452,1991,6,14,1991.06,1990,9,257,37,0.0576120663750472,35.84969228062732,0.0537632757846668,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1991-06-15,1991-06-26,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1991,6,15,1991.06,1990,9,258,37,0.0550303881144804,29.88053542322768,0.0469136844028098,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1991-06-16,1991-06-27,697.8704,0.8821520065429723,615.6277736669467,0.475,1991,6,16,1991.06,1990,9,259,37,0.0531902396448241,21.29801469509505,0.0345956040420899,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2615216643671126,454.6277736669467,454.6277736669467,,3,151.54259122231556,151.54259122231556,151.54259122231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,518.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2212522773792102,0.0609255547333893,989.7178221678872,0.1625319970402016,0.1625319970402016,0.1625319970402016,0.0,23.19277907617938,23.19277907617938,23.19277907617938,23.355311073219585,,0.9161359735717,0.9161359735717,0.9161359735717,0.0,31.578110224917424,31.578110224917424,31.578110224917424,0.0,0.6431387011184811,0.6431387011184811,0.6431387011184811,0.0,0.97,0.97,0.97,0.96,30.6307669181699,30.6307669181699,30.6307669181699,0.0,91.8923007545097,2205.4152181082327,0.1492660089182773,5.614623781690603e-05,0.475
1991-06-17,1991-06-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1991,6,17,1991.06,1990,9,260,38,0.0509096305540986,26.39593855006433,0.0447972037098578,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2732371036403072,428.2318351168824,428.2318351168824,,2,214.1159175584412,214.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,492.2318351168824,990.0,966.251543258026,23.74845674197411,0.209255649836506,0.0556463670233764,989.73509798314,0.3243477526753236,0.3243477526753236,0.0,0.0,23.15920697243891,23.15920697243891,23.48355472511423,23.48355472511423,,0.9372139623350686,0.9372139623350686,0.0,0.0,45.57745676613176,45.57745676613176,0.0,0.0,0.9282577752776324,0.9282577752776324,0.0,0.0,0.98,0.98,0.96,0.96,44.66590763080912,44.66590763080912,0.0,0.0,89.33181526161825,2143.963566278838,0.1516072451243202,5.794616628970241e-05,0.49
1991-06-18,1991-06-29,641.2365,0.8794376863729334,563.9275439778775,0.503,1991,6,18,1991.06,1990,9,261,38,0.0487233397996886,25.30429113900493,0.0448715289920252,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2854976702580002,402.9275439778775,402.9275439778775,,2,201.46377198893876,201.46377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,466.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2003249803816935,0.0505855087955754,989.7490895108228,0.2871863878883647,0.2871863878883647,0.0,0.0,23.32422917503391,23.32422917503391,23.611415562922275,23.611415562922275,,0.9341123624791036,0.9341123624791036,0.0,0.0,43.04691970175352,43.04691970175352,0.0,0.0,0.8767193421945726,0.8767193421945726,0.0,0.0,0.9776719342194572,0.9776719342194572,0.96,0.96,42.08576524700302,42.08576524700302,0.0,0.0,84.17153049400603,2020.1167318561447,0.1492594773794344,5.802775472223158e-05,0.505
