Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1991-06-19,1991-06-30,617.0284,0.8884164098844547,548.1781559247493,0.519,1991,6,19,1991.06,1990,9,262,38,0.0473625926718983,15.7493880531282,0.0287304189028834,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1991-06-20,1991-07-01,605.1438,0.8886028945088347,537.7325322740754,0.526,1991,6,20,1991.06,1990,9,263,38,0.0464600907884801,10.445623650673838,0.0194253146754934,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2994053555196477,376.7325322740754,376.7325322740754,,2,188.3662661370377,188.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,440.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1910799480033313,0.045346506454815,989.7635735455418,0.2510542679245203,0.2510542679245203,0.0,0.0,23.49272288238394,23.49272288238394,23.74377715030846,23.74377715030846,,0.9302406960666662,0.9302406960666662,0.0,0.0,40.37109410744992,40.37109410744992,0.0,0.0,0.822221875915477,0.822221875915477,0.0,0.0,0.9722221875915475,0.9722221875915475,0.96,0.96,39.2496734286092,39.2496734286092,0.0,0.0,78.4993468572184,1883.9843245732416,0.1459821419493516,5.788025259029543e-05,0.525
1991-06-21,1991-07-02,593.4044,0.8886647923374786,527.3375978981461,0.532,1991,6,21,1991.06,1990,9,264,38,0.0455619684583998,10.394934375929324,0.0197121055228401,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3053072654817545,366.3375978981461,366.3375978981461,,2,183.16879894907305,183.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,430.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1874112531402377,0.0432675195796292,989.76932122728,0.2373755012886084,0.2373755012886084,0.0,0.0,23.55892653544983,23.55892653544983,23.79630203673844,23.79630203673844,,0.9286027653169436,0.9286027653169436,0.0,0.0,39.298472293602345,39.298472293602345,0.0,0.0,0.8003762177923084,0.8003762177923084,0.0,0.0,0.9700376217792308,0.9700376217792308,0.96,0.96,38.120996603243015,38.120996603243015,0.0,0.0,76.24199320648603,1829.8078369556647,0.1445790960295077,5.781096881061712e-05,0.53
1991-06-22,1991-07-03,581.8096,0.8882166996280455,516.7730027239134,0.54,1991,6,22,1991.06,1990,9,265,38,0.0446491874353461,10.56459517423275,0.0204433960724471,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3115487828337938,355.7730027239133,355.7730027239133,,2,177.88650136195668,177.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,419.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1836826797173866,0.0411546005447826,989.7751627197378,0.2239162534048916,0.2239162534048916,0.0,0.0,23.62576795407532,23.62576795407532,23.84968420748021,23.84968420748021,,0.9267527672944844,0.9267527672944844,0.0,0.0,38.19719912597393,38.19719912597393,0.0,0.0,0.7779470290422389,0.7779470290422389,0.0,0.0,0.97,0.97,0.96,0.96,37.05128315219471,37.05128315219471,0.0,0.0,74.10256630438943,1778.4615913053462,0.1433948095465405,5.78572461599548e-05,0.54
1991-06-23,1991-07-04,570.3586,0.8854392210789449,505.01787451967766,0.547,1991,6,23,1991.06,1990,9,266,38,0.0436335443585001,11.755128204235689,0.0232766577131868,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.318800597212776,344.01787451967766,344.01787451967766,,2,172.00893725983883,172.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,408.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1795339302497854,0.0388035749039355,989.7816624948464,0.2094018069140067,0.2094018069140067,0.0,0.0,23.69968025259379,23.69968025259379,23.9090820595078,23.9090820595078,,0.9246967924001824,0.9246967924001824,0.0,0.0,36.96847621330926,36.96847621330926,0.0,0.0,0.752922122470657,0.752922122470657,0.0,0.0,0.97,0.97,0.96,0.96,35.85942192690998,35.85942192690998,0.0,0.0,71.71884385381996,1721.252252491679,0.1420124860373144,5.790949408754055e-05,0.545
1991-06-24,1991-07-05,559.0506,0.8753118667840304,489.3436243127323,0.555,1991,6,24,1991.06,1990,9,267,39,0.04227928914062,15.674250206945374,0.0320311728367961,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3290121542425722,328.3436243127323,328.3436243127323,,2,164.17181215636614,164.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,392.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1740020010295084,0.0356687248625464,989.790329274108,0.1906951679596421,0.1906951679596421,0.0,0.0,23.79758779674096,23.79758779674096,23.9882829647006,23.9882829647006,,0.9219185872942552,0.9219185872942552,0.0,0.0,35.323424489856635,35.323424489856635,0.0,0.0,0.7194180140500332,0.7194180140500332,0.0,0.0,0.97,0.97,0.96,0.96,34.26372175516094,34.26372175516094,0.0,0.0,68.52744351032187,1644.658644247725,0.140039514373088,5.797402344855359e-05,0.555
1991-06-25,1991-07-06,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1991,6,25,1991.06,1990,9,268,39,0.0412429092696005,11.99513739605976,0.0251286800415765,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3372797953963237,316.3484869166725,316.3484869166725,,2,158.17424345833626,158.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,380.3484869166725,990.0,965.748068191125,24.25193180887504,0.1697685448713888,0.0332696973833345,989.7969617577452,0.1770468204775065,0.1770468204775065,0.0,0.0,23.871846746142715,23.871846746142715,24.048893566620222,24.048893566620222,,0.9195327554592428,0.9195327554592428,0.0,0.0,34.050828814457304,34.050828814457304,0.0,0.0,0.693499568522552,0.693499568522552,0.0,0.0,0.97,0.97,0.96,0.96,33.02930395002358,33.02930395002358,0.0,0.0,66.05860790004716,1585.406589601132,0.1383865450726328,5.800442886392568e-05,0.565
1991-06-26,1991-07-07,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1991,6,26,1991.06,1990,9,269,39,0.0406234612270272,7.169537529782815,0.0152485293931849,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3424228162701519,309.1789493868897,309.1789493868897,,2,154.58947469344486,154.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,373.1789493868897,990.0,965.715805272241,24.28419472775897,0.1672381926291295,0.0318357898773779,989.8009260174936,0.1691132653378409,0.1691132653378409,0.0,0.0,23.916007479914583,23.916007479914583,24.085120745252425,24.085120745252425,,0.9181099171568012,0.9181099171568012,0.0,0.0,33.28909434623861,33.28909434623861,0.0,0.0,0.6779856282329656,0.6779856282329656,0.0,0.0,0.97,0.97,0.96,0.96,32.290421515851456,32.290421515851456,0.0,0.0,64.58084303170291,1549.94023276087,0.1373537524721511,5.8021812610255946e-05,0.575
1991-06-27,1991-07-08,520.5884,0.8885427859104034,462.56506724863937,0.581,1991,6,27,1991.06,1990,9,270,39,0.0399656218102824,7.613882138250346,0.0164601321572727,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3480591410796241,301.56506724863937,301.56506724863937,,2,150.78253362431968,150.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,365.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1645510173879388,0.0303130134497278,989.8051359691624,0.1608902726285305,0.1608902726285305,0.0,0.0,23.962702893914983,23.962702893914983,24.123593166543515,24.123593166543515,,0.9166014641604324,0.9166014641604324,0.0,0.0,32.4792570070144,32.4792570070144,0.0,0.0,0.6614919960695397,0.6614919960695397,0.0,0.0,0.97,0.97,0.96,0.96,31.504879296803963,31.504879296803963,0.0,0.0,63.00975859360793,1512.2342062465902,0.136218151898917,5.803958290041505e-05,0.58
1991-06-28,1991-07-09,509.9149,0.8935905892579125,455.65515596238953,0.59,1991,6,28,1991.06,1990,9,271,39,0.0393686054751504,6.909911286249838,0.0151647823926306,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3533373822138625,294.6551559623896,294.6551559623896,,2,147.32757798119476,147.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,358.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1621122953024008,0.0289310311924779,989.8089566735052,0.1536413622008851,0.1536413622008851,0.0,0.0,24.00486710947351,24.00486710947351,24.158508471674395,24.158508471674395,,0.9152347033308894,0.9152347033308894,0.0,0.0,31.743479829417044,31.743479829417044,0.0,0.0,0.646506717503402,0.646506717503402,0.0,0.0,0.97,0.97,0.96,0.96,30.791175434534534,30.791175434534534,0.0,0.0,61.58235086906907,1477.9764208576576,0.1351512214077792,5.805501186249353e-05,0.59
1991-06-29,1991-07-10,499.3804,0.8921883077628417,445.541354005931,0.598,1991,6,29,1991.06,1990,9,272,39,0.0384947729861124,10.113801956458529,0.0227000296729445,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3613581512746778,284.541354005931,284.541354005931,,2,142.2706770029655,142.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,348.541354005931,990.0,965.6049360930268,24.39506390697329,0.1585428207927852,0.0269082708011862,989.814548908406,0.1432867675459903,0.1432867675459903,0.0,0.0,24.06632604783328,24.06632604783328,24.209612815379277,24.209612815379277,,0.91304548727559,0.91304548727559,0.0,0.0,30.658881589817064,30.658881589817064,0.0,0.0,0.6244171403221398,0.6244171403221398,0.0,0.0,0.97,0.97,0.96,0.96,29.73911514212255,29.73911514212255,0.0,0.0,59.4782302842451,1427.4775268218823,0.1334965424633811,5.806442684660925e-05,0.6
1991-06-30,1991-07-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1991,6,30,1991.06,1990,9,273,39,0.0380188608047818,5.50824283947378,0.012517791729064,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3658815573519338,279.0331111664572,279.0331111664572,,2,139.5165555832286,139.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,343.0331111664572,990.0,965.580149000249,24.41985099975102,0.1565987909914385,0.0258066222332914,989.8175945867752,0.1377621178314635,0.1377621178314635,0.0,0.0,24.099683468694828,24.099683468694828,24.23744558652629,24.23744558652629,,0.9117681049673116,0.9117681049673116,0.0,0.0,30.064928792704883,30.064928792704883,0.0,0.0,0.6123203420102827,0.6123203420102827,0.0,0.0,0.97,0.97,0.96,0.96,29.162980928923737,29.162980928923737,0.0,0.0,58.325961857847474,1399.8230845883395,0.1325490295565138,5.806356100140102e-05,0.61
1991-07-01,1991-07-12,483.8375,0.9000891520783358,435.49688511870175,0.611,1991,7,1,1991.07,1990,10,274,40,0.0376269308742558,4.536226047755463,0.0104162077910592,0.9,5,Dry,37,8,6,4,53,108.0,0.2479925889035069,327.4968851187017,327.4968851187017,,2,163.74844255935088,163.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0354993770237403,989.7953855658288,0.189721417886507,0.189721417886507,0.0,0.0,24.04592816490812,24.04592816490812,24.235649582794625,24.235649582794625,,0.921969868144182,0.921969868144182,0.0,0.0,35.6019798894039,35.6019798894039,0.0,0.0,0.725091240110059,0.725091240110059,0.0,0.0,0.97,0.97,0.96,0.96,34.53392049272178,34.53392049272178,0.0,0.0,69.06784098544357,1657.6281836506455,0.1585954879255175,5.858227133333379e-05,0.61
1991-07-02,1991-07-13,473.647,0.9007401735700734,426.6328809909446,0.62,1991,7,2,1991.07,1990,10,275,40,0.0368610809176176,8.86400412775714,0.0207766548775345,0.9,5,Dry,37,8,6,4,53,108.0,0.2531450453353414,318.6328809909446,318.6328809909446,,2,159.3164404954723,159.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0337265761981889,989.8002867487328,0.1795824978999485,0.1795824978999485,0.0,0.0,24.100856286373595,24.100856286373595,24.280438784273542,24.280438784273542,,0.9202142983069954,0.9202142983069954,0.0,0.0,34.65139668152968,34.65139668152968,0.0,0.0,0.7057310933101768,0.7057310933101768,0.0,0.0,0.97,0.97,0.96,0.96,33.61185478108379,33.61185478108379,0.0,0.0,67.22370956216758,1613.369029492022,0.1575680463400438,5.860428653214966e-05,0.62
1991-07-03,1991-07-14,468.6029,0.9015518661337044,422.4698189706656,0.626,1991,7,3,1991.07,1990,10,276,40,0.0365013923590655,4.163062020279028,0.00985410515341,0.9,5,Dry,37,8,6,4,53,108.0,0.2556395632311406,314.4698189706656,314.4698189706656,,2,157.2349094853328,157.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0328939637941331,989.8025886348904,0.1749614990574388,0.1749614990574388,0.0,0.0,24.12651295046508,24.12651295046508,24.30147444952252,24.30147444952252,,0.919391241989781,0.919391241989781,0.0,0.0,34.204448620487085,34.204448620487085,0.0,0.0,0.6966282814763154,0.6966282814763154,0.0,0.0,0.97,0.97,0.96,0.96,33.17831516187247,33.17831516187247,0.0,0.0,66.35663032374494,1592.5591277698786,0.1570683332727075,5.861420142793032e-05,0.625
1991-07-04,1991-07-15,458.6166,0.911126574868046,417.8577719356288,0.633,1991,7,4,1991.07,1990,10,277,40,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.9,5,Dry,37,8,6,4,53,108.0,0.2584611493516446,309.8577719356288,309.8577719356288,,2,154.9288859678144,154.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0319715543871257,989.8051387787932,0.1698463936904791,0.1698463936904791,0.0,0.0,24.15493241139256,24.15493241139256,24.32477880508304,24.32477880508304,,0.9184805999216128,0.9184805999216128,0.0,0.0,33.70908093039651,33.70908093039651,0.0,0.0,0.686539326484654,0.686539326484654,0.0,0.0,0.97,0.97,0.96,0.96,32.69780850248461,32.69780850248461,0.0,0.0,65.39561700496922,1569.4948081192615,0.1565020956820768,5.862512034011778e-05,0.635
1991-07-05,1991-07-16,453.6742,0.9119592484433596,413.7323824701425,0.64,1991,7,5,1991.07,1990,10,278,40,0.0357464778454203,4.125389465486137,0.0099711543990247,0.9,5,Dry,37,8,6,4,53,108.0,0.2610383053779793,305.7323824701425,305.7323824701425,,2,152.86619123507126,152.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0311464764940285,989.8074198346266,0.1653909730677539,0.1653909730677539,0.0,0.0,24.18023314044314,24.18023314044314,24.34562411351089,24.34562411351089,,0.9176669845434574,0.9176669845434574,0.0,0.0,33.26562867908379,33.26562867908379,0.0,0.0,0.6775077124049651,0.6775077124049651,0.0,0.0,0.97,0.97,0.96,0.96,32.26765981871127,32.26765981871127,0.0,0.0,64.53531963742255,1548.847671298141,0.1559832451405464,5.863454022183108e-05,0.64
1991-07-06,1991-07-17,448.7655,0.9091709283658698,408.00454625357366,0.643,1991,7,6,1991.07,1990,10,279,40,0.0352515927963087,5.727836216568846,0.0140386578266434,0.9,5,Dry,37,8,6,4,53,108.0,0.2647029328268276,300.00454625357366,300.00454625357366,,2,150.00227312678683,150.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0300009092507147,989.8105869329872,0.1592049099538595,0.1592049099538595,0.0,0.0,24.215361564892373,24.215361564892373,24.374566474846237,24.374566474846237,,0.9165389763695132,0.9165389763695132,0.0,0.0,32.64964294194012,32.64964294194012,0.0,0.0,0.664962178043587,0.664962178043587,0.0,0.0,0.97,0.97,0.96,0.96,31.67015365368192,31.67015365368192,0.0,0.0,63.34030730736384,1520.167375376732,0.1552441213927013,5.864754393664952e-05,0.645
1991-07-07,1991-07-18,443.8904,0.9076618404997884,402.90237744418727,0.648,1991,7,7,1991.07,1990,10,280,40,0.0348107654111777,5.102168809386399,0.0126635361194739,0.9,5,Dry,37,8,6,4,53,108.0,0.2680550079776108,294.90237744418727,294.90237744418727,,2,147.45118872209363,147.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0289804754888374,989.813408080426,0.1538984725419547,0.1538984725419547,0.0,0.0,24.24644890938524,24.24644890938524,24.40034738192719,24.40034738192719,,0.9155355819610836,0.9155355819610836,0.0,0.0,32.10039281032229,32.10039281032229,0.0,0.0,0.6537758209841606,0.6537758209841606,0.0,0.0,0.97,0.97,0.96,0.96,31.13738102601262,31.13738102601262,0.0,0.0,62.27476205202524,1494.5942892486055,0.1545653873949948,5.865854715845874e-05,0.65
1991-07-08,1991-07-19,439.0488,0.9068394067509818,398.1467533267305,0.657,1991,7,8,1991.07,1990,10,281,41,0.0343998794874295,4.755624117456762,0.0119444000929832,0.9,5,Dry,37,8,6,4,53,108.0,0.2712567642398232,290.1467533267305,290.1467533267305,,2,145.07337666336525,145.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0280293506653461,989.8160376125526,0.1489526234597997,0.1489526234597997,0.0,0.0,24.27635122245916,24.27635122245916,24.42530384591896,24.42530384591896,,0.9146026773360189,0.9146026773360189,0.0,0.0,31.589467096161684,31.589467096161684,0.0,0.0,0.6433700019584864,0.6433700019584864,0.0,0.0,0.97,0.97,0.96,0.96,30.64178308327683,30.64178308327683,0.0,0.0,61.28356616655366,1470.8055879972878,0.153922054253856,5.8671043631748186e-05,0.655
1991-07-09,1991-07-20,434.2405,0.9023039355474278,391.8169121240828,0.66,1991,7,9,1991.07,1990,10,282,41,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.9,5,Dry,37,8,6,4,53,108.0,0.2756389442572043,283.8169121240828,283.8169121240828,,2,141.9084560620414,141.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0267633824248165,989.8195375781484,0.1425550812453236,0.1425550812453236,0.0,0.0,24.3178979362826,24.3178979362826,24.460453017527925,24.460453017527925,,0.9131557065961212,0.9131557065961212,0.0,0.0,30.904224027660632,30.904224027660632,0.0,0.0,0.6294139313169171,0.6294139313169171,0.0,0.0,0.97,0.97,0.96,0.96,29.977097306830814,29.977097306830814,0.0,0.0,59.95419461366163,1438.900670727879,0.1530158417324135,5.867847276471795e-05,0.66
1991-07-10,1991-07-21,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1991,7,10,1991.07,1990,10,283,41,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.9,5,Dry,37,8,6,4,53,108.0,0.2775394020040906,281.1339363713416,281.1339363713416,,2,140.5669681856708,140.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0262267872742683,989.8210210786864,0.1398452757350549,0.1398452757350549,0.0,0.0,24.335506121094586,24.335506121094586,24.47535139682964,24.47535139682964,,0.9125419748835268,0.9125419748835268,0.0,0.0,30.613656894115827,30.613656894115827,0.0,0.0,0.6234960670899353,0.6234960670899353,0.0,0.0,0.97,0.97,0.96,0.96,29.695247187292352,29.695247187292352,0.0,0.0,59.39049437458471,1425.371864990033,0.1526222434578661,5.868149452688228e-05,0.665
1991-07-11,1991-07-22,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1991,7,11,1991.07,1990,10,284,41,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.91,5,Dry,37,8,6,4,53,108.0,0.2794083083453396,278.53109723034976,278.53109723034976,,2,139.26554861517488,139.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0257062194460699,989.8224602692052,0.1372751643134392,0.1372751643134392,0.0,0.0,24.35252961874006,24.35252961874006,24.4898047830535,24.4898047830535,,0.9119474755819889,0.9119474755819889,0.0,0.0,30.33166840687272,30.33166840687272,0.0,0.0,0.6177529207102386,0.6177529207102386,0.0,0.0,0.97,0.97,0.96,0.96,29.42171835466653,29.42171835466653,0.0,0.0,58.84343670933307,1412.2424810239936,0.1522346769276001,5.86842878531726e-05,0.67
1991-07-12,1991-07-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1991,7,12,1991.07,1990,10,285,41,0.032904311819835,5.694154871148385,0.0149516872913492,0.91,5,Dry,37,8,6,4,53,108.0,0.283585933998324,272.8369423592014,272.8369423592014,,2,136.4184711796007,136.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0245673884718402,989.825608744105,0.1317518340884253,0.1317518340884253,0.0,0.0,24.3896721982206,24.3896721982206,24.521424032309028,24.521424032309028,,0.9106501050995224,0.9106501050995224,0.0,0.0,29.71456542183505,29.71456542183505,0.0,0.0,0.6051846318092678,0.6051846318092678,0.0,0.0,0.97,0.97,0.96,0.96,28.82312845918,28.82312845918,0.0,0.0,57.64625691836,1383.51016604064,0.1513672926824117,5.869017958318598e-05,0.675
1991-07-13,1991-07-24,415.3399,0.9079714249478594,377.11676084070143,0.68,1991,7,13,1991.07,1990,10,286,41,0.0325828881366366,3.720181518499942,0.0098648002549836,0.91,5,Dry,37,8,6,4,53,108.0,0.2863834525923404,269.11676084070143,269.11676084070143,,2,134.55838042035072,134.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0238233521681402,989.827665747892,0.1281697551902593,0.1281697551902593,0.0,0.0,24.4139121884982,24.4139121884982,24.54208194368846,24.54208194368846,,0.9098049114740172,0.9098049114740172,0.0,0.0,29.31130171306088,29.31130171306088,0.0,0.0,0.5969715216509345,0.5969715216509345,0.0,0.0,0.97,0.97,0.96,0.96,28.43196266166905,28.43196266166905,0.0,0.0,56.86392532333811,1364.7342077601147,0.150785993167135,5.8693983840672906e-05,0.68
1991-07-14,1991-07-25,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1991,7,14,1991.07,1990,10,287,41,0.0322280748330436,4.106635458252072,0.0110094476766321,0.91,5,Dry,37,8,6,4,53,108.0,0.289536376229109,265.01012538244936,265.01012538244936,,2,132.50506269122468,132.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0230020250764898,989.8299364340528,0.1243095178595024,0.1243095178595024,0.0,0.0,24.440576289281125,24.440576289281125,24.564885807140627,24.564885807140627,,0.9088740453490376,0.9088740453490376,0.0,0.0,28.86598056547256,28.86598056547256,0.0,0.0,0.5879018445106428,0.5879018445106428,0.0,0.0,0.97,0.97,0.96,0.96,28.000001148508385,28.000001148508385,0.0,0.0,56.00000229701677,1344.0000551284024,0.1501299790175927,5.869796926123773e-05,0.69
1991-07-15,1991-07-26,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1991,7,15,1991.07,1990,10,288,42,0.0319995139935632,2.645380086578029,0.0071426347139621,0.91,5,Dry,37,8,6,4,53,108.0,0.2916044288009179,262.3647452958713,262.3647452958713,,2,131.18237264793564,131.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0224729490591742,989.8313991467804,0.121822860578119,0.121822860578119,0.0,0.0,24.45775255972289,24.45775255972289,24.57957542030101,24.57957542030101,,0.90827565406522,0.90827565406522,0.0,0.0,28.57909033705939,28.57909033705939,0.0,0.0,0.5820588663352217,0.5820588663352217,0.0,0.0,0.97,0.97,0.96,0.96,27.72171762694761,27.72171762694761,0.0,0.0,55.44343525389522,1330.6424460934852,0.1496995487775258,5.870054766628538e-05,0.69
1991-07-16,1991-07-27,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1991,7,16,1991.07,1990,10,289,42,0.0315085695189558,5.682227715364206,0.0155813000114813,0.91,5,Dry,37,8,6,4,53,108.0,0.2961480048907416,256.6825175805071,256.6825175805071,,2,128.34125879025356,128.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0213365035161014,989.8345410267856,0.1166142658224564,0.1166142658224564,0.0,0.0,24.4945141730607,24.4945141730607,24.61112843888316,24.61112843888316,,0.9069934352614928,0.9069934352614928,0.0,0.0,27.96262688607048,27.96262688607048,0.0,0.0,0.5695036025676269,0.5695036025676269,0.0,0.0,0.97,0.97,0.96,0.96,27.123748079488365,27.123748079488365,0.0,0.0,54.24749615897673,1301.9399078154415,0.148752664424066,5.870578594556156e-05,0.695
1991-07-17,1991-07-28,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1991,7,17,1991.07,1990,10,290,42,0.0311341363928145,4.333716737746272,0.0120264497276273,0.91,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1991-07-18,1991-07-29,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1991,7,18,1991.07,1990,10,291,42,0.0305840716455888,6.366490129927229,0.017985334117704,0.91,5,Dry,37,8,6,4,53,108.0,0.3050999915292786,245.9823107128336,245.9823107128336,,2,122.9911553564168,122.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0191964621425667,989.8404575031564,0.1071046103201652,0.1071046103201652,0.0,0.0,24.56344133927206,24.56344133927206,24.670545949592224,24.670545949592224,,0.9038536370333292,0.9038536370333292,0.0,0.0,26.779342021989223,26.779342021989223,0.0,0.0,0.5454041145007988,0.5454041145007988,0.0,0.0,0.97,0.97,0.96,0.96,25.975961761329547,25.975961761329547,0.0,0.0,51.95192352265909,1246.8461645438183,0.1467641798767872,5.866718556137376e-05,0.705
1991-07-19,1991-07-30,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1991,7,19,1991.07,1990,10,292,42,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.91,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1991-07-20,1991-07-31,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1991,7,20,1991.07,1990,10,293,42,0.0302589393207132,0.0,0.0,0.91,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1991-07-21,1991-08-01,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1991,7,21,1991.07,1990,10,294,42,0.029975485914772,3.2807107169124947,0.009456173846428,0.91,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1991-07-22,1991-08-02,379.1131,0.9090149185803196,344.6194637292325,0.718,1991,7,22,1991.07,1990,10,295,43,0.0297751216662056,2.319030654703284,0.0067292503725945,0.91,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1991-07-23,1991-08-03,374.7305,0.908907350449394,340.5953058875766,0.721,1991,7,23,1991.07,1990,10,296,43,0.0294274344286866,4.024157841655892,0.0118150713532857,0.91,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1991-07-24,1991-08-04,370.3799,0.9134433097017404,338.3210417029997,0.727,1991,7,24,1991.07,1990,10,297,43,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.91,5,Dry,37,8,6,4,53,108.0,0.3192234200283926,230.3210417029997,230.3210417029997,,2,115.16052085149984,115.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0160642083405999,989.8491171047114,0.0938664646134897,0.0938664646134897,0.0,0.0,24.663645431582943,24.663645431582943,24.757511896196437,24.757511896196437,,0.8974312425717272,0.8974312425717272,0.0,0.0,24.997741510302514,24.997741510302514,0.0,0.0,0.5091189716965889,0.5091189716965889,0.0,0.0,0.97,0.97,0.96,0.96,24.24780926499344,24.24780926499344,0.0,0.0,48.49561852998688,1163.8948447196851,0.1433420111438398,5.848794815972357e-05,0.725
1991-07-25,1991-08-05,366.0613,0.9164389073302937,335.4728177879068,0.731,1991,7,25,1991.07,1990,10,298,43,0.0289848514568751,2.848223915092888,0.0084901779341585,0.91,5,Dry,37,8,6,4,53,108.0,0.3219336836651842,227.4728177879068,227.4728177879068,,2,113.7364088939534,113.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0154945635575813,989.8506919760852,0.0915782542303254,0.0915782542303254,0.0,0.0,24.681749632915476,24.681749632915476,24.7733278871458,24.7733278871458,,0.896256452485411,0.896256452485411,0.0,0.0,24.674391381553185,24.674391381553185,0.0,0.0,0.5025334293595354,0.5025334293595354,0.0,0.0,0.97,0.97,0.96,0.96,23.93415964010659,23.93415964010659,0.0,0.0,47.86831928021318,1148.8396627251163,0.142689114414261,5.8454260535043456e-05,0.73
1991-07-26,1991-08-06,366.0613,0.9164389073302937,335.4728177879068,0.731,1991,7,26,1991.07,1990,10,299,43,0.0289848514568751,0.0,0.0,0.91,5,Dry,37,8,6,4,53,108.0,0.3219336836651842,227.4728177879068,227.4728177879068,,2,113.7364088939534,113.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0154945635575813,989.8506919760852,0.0915782542303254,0.0915782542303254,0.0,0.0,24.681749632915476,24.681749632915476,24.7733278871458,24.7733278871458,,0.896256452485411,0.896256452485411,0.0,0.0,24.674391381553185,24.674391381553185,0.0,0.0,0.5025334293595354,0.5025334293595354,0.0,0.0,0.97,0.97,0.96,0.96,23.93415964010659,23.93415964010659,0.0,0.0,47.86831928021318,1148.8396627251163,0.142689114414261,5.8454260535043456e-05,0.73
1991-07-27,1991-08-07,361.7746,0.9166247913690906,331.6115672476363,0.736,1991,7,27,1991.07,1990,10,300,43,0.0286512394101957,3.861250540270533,0.0116438958155735,0.91,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1991-07-28,1991-08-08,357.5196,0.9208048873506705,329.2057950036568,0.742,1991,7,28,1991.07,1990,10,301,43,0.0284433806883159,2.40577224397947,0.0073078064860697,0.91,5,Dry,37,8,6,4,53,108.0,0.3280622687665639,221.2057950036568,221.2057950036568,,2,110.6028975018284,110.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0142411590007313,989.8541572074286,0.0865646360029254,0.0865646360029254,0.0,0.0,24.721563596407314,24.721563596407314,24.80812823241024,24.80812823241024,,0.8936643397404028,0.8936643397404028,0.0,0.0,23.963793474191505,23.963793474191505,0.0,0.0,0.4880609668878106,0.4880609668878106,0.0,0.0,0.968806096688781,0.968806096688781,0.96,0.96,23.21626921758756,23.21626921758756,0.0,0.0,46.43253843517511,1114.3809224442027,0.1410441102188354,5.8307366418185286e-05,0.74
1991-07-29,1991-08-09,357.5196,0.9208048873506705,329.2057950036568,0.742,1991,7,29,1991.07,1990,10,302,44,0.0284433806883159,0.0,0.0,0.91,5,Dry,37,8,6,4,53,108.0,0.3280622687665639,221.2057950036568,221.2057950036568,,2,110.6028975018284,110.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0142411590007313,989.8541572074286,0.0865646360029254,0.0865646360029254,0.0,0.0,24.721563596407314,24.721563596407314,24.80812823241024,24.80812823241024,,0.8936643397404028,0.8936643397404028,0.0,0.0,23.963793474191505,23.963793474191505,0.0,0.0,0.4880609668878106,0.4880609668878106,0.0,0.0,0.968806096688781,0.968806096688781,0.96,0.96,23.21626921758756,23.21626921758756,0.0,0.0,46.43253843517511,1114.3809224442027,0.1410441102188354,5.8307366418185286e-05,0.74
1991-07-30,1991-08-10,353.2963,0.921778111561846,325.6607962357874,0.746,1991,7,30,1991.07,1990,10,303,44,0.028137092794772,3.544998767869401,0.010885555795616,0.91,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1991-07-31,1991-08-11,344.9443,0.9283094176295976,320.2150422476492,0.757,1991,7,31,1991.07,1990,10,304,44,0.0276665796501968,5.445753988138222,0.0170065526900718,0.91,5,Dry,37,8,6,4,53,108.0,0.3372733499398648,212.2150422476492,212.2150422476492,,1,212.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0124430084495298,989.859128473582,0.3186451267429476,0.0,0.0,0.0,24.539408135600727,24.858053262343677,24.858053262343677,24.858053262343677,,0.938011389195207,0.0,0.0,0.0,47.90568551885682,0.0,0.0,0.0,0.9756758761477968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.94757180847969,0.0,0.0,0.0,46.94757180847969,1126.7417234035124,0.1466126371795213,6.145178037758347e-05,0.755
1991-08-01,1991-08-12,340.8154,0.928721014594374,316.52242407738737,0.763,1991,8,1,1991.08,1990,11,305,44,0.0273475374402862,3.692618170261824,0.0116662134792668,0.91,5,Dry,34,7,5,3,44,93.0,0.2938180455020848,223.52242407738737,223.52242407738737,,2,111.76121203869369,111.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,269.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1306545887143517,0.0147044848154774,989.85464092647,0.0884179392619099,0.0884179392619099,0.0,0.0,24.783610866821316,24.783610866821316,24.87202880608322,24.87202880608322,,0.8946979090716372,0.8946979090716372,0.0,0.0,24.30361106027248,24.30361106027248,0.0,0.0,0.4949818953212317,0.4949818953212317,0.0,0.0,0.9694981895321232,0.9694981895321232,0.96,0.96,23.56230692202705,23.56230692202705,0.0,0.0,47.12461384405411,1130.9907322572983,0.1488823863946287,5.8563119858190174e-05,0.765
1991-08-02,1991-08-13,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1991,8,2,1991.08,1990,11,306,44,0.0269408652549,4.706853997526082,0.0150949934806673,0.91,5,Dry,34,7,5,3,44,93.0,0.2982532269834412,218.8155700798613,218.8155700798613,,1,218.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,264.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1289933938998811,0.0137631140159722,989.857243492084,0.3387519558459727,0.0,0.0,0.0,24.55941368583887,24.89816564168484,24.89816564168484,24.89816564168484,,0.939699144337668,0.0,0.0,0.0,49.52491592466583,0.0,0.0,0.0,1.0086540921520537,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1545785542000201,6.118800816597438e-05,0.765
1991-08-03,1991-08-14,332.6514,0.9289857410847936,309.0284073518941,0.77,1991,8,3,1991.08,1990,11,307,44,0.0267000543952036,2.7871627279672,0.0090191149475569,0.91,5,Dry,34,7,5,3,44,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,262.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1280097176963663,0.0132056814703788,989.8587846008332,0.3301674946438338,0.0,0.0,0.0,24.58347506942999,24.913642564073825,24.913642564073825,24.913642564073825,,0.9390077473527572,0.0,0.0,0.0,48.90598526491202,0.0,0.0,0.0,0.9960485797334424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92786555961378,0.0,0.0,0.0,47.92786555961378,1150.2687734307306,0.1550921029244984,6.16275246018698e-05,0.77
1991-08-04,1991-08-15,332.6514,0.9289857410847936,309.0284073518941,0.77,1991,8,4,1991.08,1990,11,308,44,0.0267000543952036,0.0,0.0,0.91,5,Dry,34,7,5,3,44,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,262.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1280097176963663,0.0132056814703788,989.8587846008332,0.3301674946438338,0.0,0.0,0.0,24.58347506942999,24.913642564073825,24.913642564073825,24.913642564073825,,0.9390077473527572,0.0,0.0,0.0,48.90598526491202,0.0,0.0,0.0,0.9960485797334424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92786555961378,0.0,0.0,0.0,47.92786555961378,1150.2687734307306,0.1550921029244984,6.16275246018698e-05,0.77
1991-08-05,1991-08-16,328.6161,0.9312389803097992,306.020121877383,0.775,1991,8,5,1991.08,1990,11,309,45,0.0264401385302058,3.008285474511069,0.0098303518607068,0.91,5,Dry,34,7,5,3,44,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,259.020121877383,990.0,964.9301006093868,25.06989939061316,0.1269480004148591,0.0126040243754766,989.8604479752096,0.321060365632149,0.0,0.0,0.0,24.609287000190704,24.93034736582285,24.93034736582285,24.93034736582285,,0.9382629709093276,0.0,0.0,0.0,48.23729395012909,0.0,0.0,0.0,0.9824296120189224,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27254807112651,0.0,0.0,0.0,47.27254807112651,1134.5411537070363,0.1544752932621463,6.164330034816717e-05,0.775
1991-08-06,1991-08-17,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1991,8,6,1991.08,1990,11,310,45,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.91,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1991-08-07,1991-08-18,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1991,8,7,1991.08,1990,11,311,45,0.0261191340172329,0.0,0.0,0.91,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1991-08-08,1991-08-19,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1991,8,8,1991.08,1990,11,312,45,0.0261191340172329,0.0,0.0,0.91,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1991-08-09,1991-08-20,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1991,8,9,1991.08,1990,11,313,45,0.0258491702194448,3.124580992917401,0.0104438090467207,0.91,5,Dry,34,7,5,3,44,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,252.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1245339836007506,0.0112360421746408,989.8642299742246,0.300769819967221,0.0,0.0,0.0,24.666739310764637,24.96750913073185,24.96750913073185,24.96750913073185,,0.936574724221444,0.0,0.0,0.0,46.71322551770059,0.0,0.0,0.0,0.9513895217454296,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.77896100734658,0.0,0.0,0.0,45.77896100734658,1098.6950641763178,0.153014669231409,6.167603575406428e-05,0.785
1991-08-10,1991-08-21,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1991,8,10,1991.08,1990,11,314,45,0.0258491702194448,0.0,0.0,0.91,5,Dry,34,7,5,3,44,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,252.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1245339836007506,0.0112360421746408,989.8642299742246,0.300769819967221,0.0,0.0,0.0,24.666739310764637,24.96750913073185,24.96750913073185,24.96750913073185,,0.936574724221444,0.0,0.0,0.0,46.71322551770059,0.0,0.0,0.0,0.9513895217454296,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.77896100734658,0.0,0.0,0.0,45.77896100734658,1098.6950641763178,0.153014669231409,6.167603575406428e-05,0.785
1991-08-11,1991-08-22,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1991,8,11,1991.08,1990,11,315,45,0.0258491702194448,0.0,0.0,0.9,5,Dry,34,7,5,3,44,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,252.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1245339836007506,0.0112360421746408,989.8642299742246,0.300769819967221,0.0,0.0,0.0,24.666739310764637,24.96750913073185,24.96750913073185,24.96750913073185,,0.936574724221444,0.0,0.0,0.0,46.71322551770059,0.0,0.0,0.0,0.9513895217454296,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.77896100734658,0.0,0.0,0.0,45.77896100734658,1098.6950641763178,0.153014669231409,6.167603575406428e-05,0.785
1991-08-12,1991-08-23,312.7836,0.9288272938647332,290.5219447532691,0.797,1991,8,12,1991.08,1990,11,316,46,0.0251010960266824,8.658266119935321,0.0298024513338863,0.9,5,Dry,34,7,5,3,44,93.0,0.320113511834646,197.5219447532691,197.5219447532691,,1,197.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,243.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1214782128485024,0.0097521944753269,989.868769592676,0.2760614453091535,0.0,0.0,0.0,24.73062036835387,25.006681813663025,25.006681813663025,25.006681813663025,,0.9341360490990418,0.0,0.0,0.0,44.75063429423838,0.0,0.0,0.0,0.9114182137319424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.855621608353616,0.0,0.0,0.0,43.855621608353616,1052.534918600487,0.1509545919004458,6.167475279087915e-05,0.795
1991-08-13,1991-08-24,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1991,8,13,1991.08,1990,11,317,46,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.9,5,Dry,34,7,5,3,44,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,240.1870699602335,990.0,964.848748279841,25.151251720159053,0.1203012320634576,0.0094187069960233,989.8702800609406,0.2667888302918351,0.0,0.0,0.0,24.754742950807778,25.02153178109961,25.02153178109961,25.02153178109961,,0.9331831742835448,0.0,0.0,0.0,43.99307600806408,0.0,0.0,0.0,0.8959893280664781,0.0,0.0,0.0,0.9795989328066478,0.96,0.96,0.96,43.09557030838131,0.0,0.0,0.0,43.09557030838131,1034.2936874011516,0.1500609700650823,6.164669848914048e-05,0.805
1991-08-14,1991-08-25,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1991,8,14,1991.08,1990,11,318,46,0.0248129628445641,0.0,0.0,0.9,5,Dry,34,7,5,3,44,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,240.1870699602335,990.0,964.848748279841,25.151251720159053,0.1203012320634576,0.0094187069960233,989.8702800609406,0.2667888302918351,0.0,0.0,0.0,24.754742950807778,25.02153178109961,25.02153178109961,25.02153178109961,,0.9331831742835448,0.0,0.0,0.0,43.99307600806408,0.0,0.0,0.0,0.8959893280664781,0.0,0.0,0.0,0.9795989328066478,0.96,0.96,0.96,43.09557030838131,0.0,0.0,0.0,43.09557030838131,1034.2936874011516,0.1500609700650823,6.164669848914048e-05,0.805
