Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1991-10-01,1991-10-12,200.2476,0.9942319359830292,199.0925590239552,0.959,1991,10,1,1991.1,1991,1,1,1,0.0172015970996697,1.155423244384593,0.0058034476529359,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1991-10-02,1991-10-13,200.2476,0.9942319359830292,199.0925590239552,0.959,1991,10,2,1991.1,1991,1,2,1,0.0172015970996697,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1991-10-03,1991-10-14,200.2476,0.9942319359830292,199.0925590239552,0.959,1991,10,3,1991.1,1991,1,3,1,0.0172015970996697,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1991-10-04,1991-10-15,200.2476,0.9942319359830292,199.0925590239552,0.959,1991,10,4,1991.1,1991,1,4,1,0.0172015970996697,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1991-10-05,1991-10-16,200.2476,0.9942319359830292,199.0925590239552,0.959,1991,10,5,1991.1,1991,1,5,1,0.0172015970996697,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1991-10-06,1991-10-17,197.3191,0.9892995851469644,195.20770377157243,0.965,1991,10,6,1991.1,1991,1,6,1,0.0168659456058638,3.8848552523827777,0.0199011369803762,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1991-10-07,1991-10-18,197.3191,0.9892995851469644,195.20770377157243,0.965,1991,10,7,1991.1,1991,1,7,1,0.0168659456058638,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1991-10-08,1991-10-19,197.3191,0.9892995851469644,195.20770377157243,0.965,1991,10,8,1991.1,1991,1,8,2,0.0168659456058638,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1991-10-09,1991-10-20,194.4177,1.0019441346365396,194.7956741845264,0.967,1991,10,9,1991.1,1991,1,9,2,0.016830346249543,0.4120295870460211,0.0021151885880982,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1991-10-10,1991-10-21,194.4177,1.0019441346365396,194.7956741845264,0.967,1991,10,10,1991.1,1991,1,10,2,0.016830346249543,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1991-10-11,1991-10-22,194.4177,1.0019441346365396,194.7956741845264,0.967,1991,10,11,1991.1,1991,1,11,2,0.016830346249543,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1991-10-12,1991-10-23,191.5433,1.0070581277156851,192.89523707448373,0.971,1991,10,12,1991.1,1991,1,12,2,0.0166661484832353,1.9004371100426736,0.0098521722924078,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1991-10-13,1991-10-24,191.5433,1.0070581277156851,192.89523707448373,0.971,1991,10,13,1991.1,1991,1,13,2,0.0166661484832353,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1991-10-14,1991-10-25,191.5433,1.0070581277156851,192.89523707448373,0.971,1991,10,14,1991.1,1991,1,14,2,0.0166661484832353,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1991-10-15,1991-10-26,188.6959,1.0242652879741163,193.27466035303507,0.97,1991,10,15,1991.1,1991,1,15,3,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1991-10-16,1991-10-27,188.6959,1.0242652879741163,193.27466035303507,0.97,1991,10,16,1991.1,1991,1,16,3,0.0166989306545022,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1991-10-17,1991-10-28,188.6959,1.0242652879741163,193.27466035303507,0.97,1991,10,17,1991.1,1991,1,17,3,0.0166989306545022,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1991-10-18,1991-10-29,188.6959,1.0242652879741163,193.27466035303507,0.97,1991,10,18,1991.1,1991,1,18,3,0.0166989306545022,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1991-10-19,1991-10-30,188.6959,1.0242652879741163,193.27466035303507,0.97,1991,10,19,1991.1,1991,1,19,3,0.0166989306545022,0.0,0.0,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1991-10-20,1991-10-31,191.5433,1.0070581277156851,192.89523707448373,0.971,1991,10,20,1991.1,1991,1,20,3,0.0166661484832353,0.3794232785513429,0.0019669914317523,0.81,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1991-10-21,1991-11-01,191.5433,1.0070581277156851,192.89523707448373,0.971,1991,10,21,1991.1,1991,1,21,3,0.0166661484832353,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1991-10-22,1991-11-02,200.2476,0.9942319359830292,199.0925590239552,0.959,1991,10,22,1991.1,1991,1,22,4,0.0172015970996697,6.197321949471473,0.0311278431492047,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1991-10-23,1991-11-03,206.1864,0.9756711054590376,201.1701128186193,0.952,1991,10,23,1991.1,1991,1,23,4,0.0173810977475287,2.0775537946641123,0.0103273481609929,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1991-10-24,1991-11-04,215.3008,0.9720099401276424,209.2745177174335,0.939,1991,10,24,1991.1,1991,1,24,4,0.0180813183307862,8.104404898814181,0.0387261907814161,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1991-10-25,1991-11-05,218.3943,0.9709568849264008,212.05144921368185,0.936,1991,10,25,1991.1,1991,1,25,4,0.0183212452120621,2.776931496248324,0.0130955553784027,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.344256076865755,139.05144921368185,139.05144921368185,,1,139.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.05144921368185,990.0,964.472308695282,25.527691304717905,0.0980182887303469,0.0039051449213681,989.8980765663482,0.1368598114745428,0.0,0.0,0.0,25.28890805959157,25.4,25.4,25.4,,0.9128461560219536,0.0,0.0,0.0,31.48051928262825,0.0,0.0,0.0,0.6411511055525102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.5361037041494,0.0,0.0,0.0,30.5361037041494,732.8664888995856,0.1440032775884427,6.100080996563813e-05,0.935
1991-10-26,1991-11-06,218.3943,0.9709568849264008,212.05144921368185,0.936,1991,10,26,1991.1,1991,1,26,4,0.0183212452120621,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.344256076865755,139.05144921368185,139.05144921368185,,1,139.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.05144921368185,990.0,964.472308695282,25.527691304717905,0.0980182887303469,0.0039051449213681,989.8980765663482,0.1368598114745428,0.0,0.0,0.0,25.28890805959157,25.4,25.4,25.4,,0.9128461560219536,0.0,0.0,0.0,31.48051928262825,0.0,0.0,0.0,0.6411511055525102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.5361037041494,0.0,0.0,0.0,30.5361037041494,732.8664888995856,0.1440032775884427,6.100080996563813e-05,0.935
1991-10-27,1991-11-07,221.5156,0.969471677754902,214.75310038088367,0.933,1991,10,27,1991.1,1991,1,27,4,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3399252437824088,141.75310038088367,141.75310038088367,,1,141.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,179.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0989717887446181,0.0041753100380883,989.8968529012172,0.142241262769385,0.0,0.0,0.0,25.266093036162506,25.4,25.4,25.4,,0.9140534407264916,0.0,0.0,0.0,32.105611393585406,0.0,0.0,0.0,0.6538821057756702,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.142443051777843,0.0,0.0,0.0,31.142443051777843,747.4186332426682,0.145015103374731,6.102638039132754e-05,0.935
1991-10-28,1991-11-08,221.5156,0.969471677754902,214.75310038088367,0.933,1991,10,28,1991.1,1991,1,28,4,0.0185546678729083,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3399252437824088,141.75310038088367,141.75310038088367,,1,141.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,179.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0989717887446181,0.0041753100380883,989.8968529012172,0.142241262769385,0.0,0.0,0.0,25.266093036162506,25.4,25.4,25.4,,0.9140534407264916,0.0,0.0,0.0,32.105611393585406,0.0,0.0,0.0,0.6538821057756702,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.142443051777843,0.0,0.0,0.0,31.142443051777843,747.4186332426682,0.145015103374731,6.102638039132754e-05,0.935
1991-10-29,1991-11-09,224.6649,0.98159746285063,220.53049583159049,0.926,1991,10,29,1991.1,1991,1,29,5,0.0190538348398494,5.777395450706706,0.0261977166873041,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1991-10-30,1991-11-10,231.0479,0.97240029822707,224.67104686473823,0.918,1991,10,30,1991.1,1991,1,30,5,0.0194115784491133,4.140551033147773,0.0184293930656786,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3249194812536267,151.67104686473823,151.67104686473823,,1,151.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,189.67104686473823,990.0,964.5480262811884,25.451973718811587,0.1024721526068007,0.0051671046864738,989.8923607427068,0.1628094612278345,0.0,0.0,0.0,25.18152500029048,25.344334461518315,25.344334461518315,25.344334461518315,,0.9181121590961768,0.0,0.0,0.0,34.388968590862675,0.0,0.0,0.0,0.7003863256794842,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3572995331368,0.0,0.0,0.0,33.3572995331368,800.5751887952831,0.1484717323332692,6.109219082034742e-05,0.92
1991-10-31,1991-11-11,234.2817,0.966268687364318,226.3790707324809,0.913,1991,10,31,1991.1,1991,1,31,5,0.0195591517112863,1.7080238677426678,0.0075449725198363,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3224679726964086,153.3790707324809,153.3790707324809,,1,153.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,191.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1030749694330585,0.005337907073248,989.8915871234938,0.1664987927821587,0.0,0.0,0.0,25.16681390631673,25.333312699098883,25.333312699098883,25.333312699098883,,0.9187804542205932,0.0,0.0,0.0,34.781218051024815,0.0,0.0,0.0,0.7083751130554952,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.73778150949407,0.0,0.0,0.0,33.73778150949407,809.7067562278577,0.1490322466663141,6.110094376047651e-05,0.915
1991-11-01,1991-11-12,237.5439,0.9621267175397727,228.5473327785961,0.91,1991,11,1,1991.11,1991,2,32,5,0.0197464895520707,2.1682620461151885,0.0094871465781474,0.56,3,Normal,36,5,3,2,47,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,179.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0988991667073619,0.0035547332778596,989.8975461000148,0.1300618255904764,0.0,0.0,0.0,25.19620027775272,25.3262621033432,25.3262621033432,25.3262621033432,,0.9111786197699406,0.0,0.0,0.0,30.51885587148805,0.0,0.0,0.0,0.6215652926983309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.60329019534341,0.0,0.0,0.0,29.60329019534341,710.4789646882418,0.1295280493341894,6.066615990743908e-05,0.91
1991-11-02,1991-11-13,237.5439,0.9621267175397727,228.5473327785961,0.91,1991,11,2,1991.11,1991,2,33,5,0.0197464895520707,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,179.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0988991667073619,0.0035547332778596,989.8975461000148,0.1300618255904764,0.0,0.0,0.0,25.19620027775272,25.3262621033432,25.3262621033432,25.3262621033432,,0.9111786197699406,0.0,0.0,0.0,30.51885587148805,0.0,0.0,0.0,0.6215652926983309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.60329019534341,0.0,0.0,0.0,29.60329019534341,710.4789646882418,0.1295280493341894,6.066615990743908e-05,0.91
1991-11-03,1991-11-14,237.5439,0.9621267175397727,228.5473327785961,0.91,1991,11,3,1991.11,1991,2,34,5,0.0197464895520707,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,179.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0988991667073619,0.0035547332778596,989.8975461000148,0.1300618255904764,0.0,0.0,0.0,25.19620027775272,25.3262621033432,25.3262621033432,25.3262621033432,,0.9111786197699406,0.0,0.0,0.0,30.51885587148805,0.0,0.0,0.0,0.6215652926983309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.60329019534341,0.0,0.0,0.0,29.60329019534341,710.4789646882418,0.1295280493341894,6.066615990743908e-05,0.91
1991-11-04,1991-11-15,240.8345,0.9523763640910288,229.3650854576809,0.908,1991,11,4,1991.11,1991,2,35,5,0.0198171433835436,0.8177526790847764,0.0035652884023434,0.56,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1991-11-05,1991-11-16,240.8345,0.9523763640910288,229.3650854576809,0.908,1991,11,5,1991.11,1991,2,36,6,0.0198171433835436,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1991-11-06,1991-11-17,240.8345,0.9523763640910288,229.3650854576809,0.908,1991,11,6,1991.11,1991,2,37,6,0.0198171433835436,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1991-11-07,1991-11-18,240.8345,0.9523763640910288,229.3650854576809,0.908,1991,11,7,1991.11,1991,2,38,6,0.0198171433835436,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1991-11-08,1991-11-19,244.1538,0.9479000783611428,231.4334061521708,0.906,1991,11,8,1991.11,1991,2,39,6,0.0199958462915475,2.068320694489956,0.008937001485127,0.56,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1991-11-09,1991-11-20,250.8784,0.9414693900674836,236.1943342291061,0.893,1991,11,9,1991.11,1991,2,40,6,0.0204071904773947,4.760928076935329,0.0201568259140258,0.56,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1991-11-10,1991-11-21,261.1822,0.9426194585361816,246.1954239432886,0.879,1991,11,10,1991.11,1991,2,41,6,0.0212712846287001,10.001089714182458,0.0406225654157009,0.56,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1991-11-11,1991-11-22,261.1822,0.9426194585361816,246.1954239432886,0.879,1991,11,11,1991.11,1991,2,42,6,0.0212712846287001,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1991-11-12,1991-11-23,268.1972,0.9570673705328404,256.6827889882703,0.865,1991,11,12,1991.11,1991,2,43,7,0.0221773929685865,10.487365044981717,0.0408572973915323,0.56,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1991-11-13,1991-11-24,271.7487,0.9523418217225876,258.7976520087449,0.862,1991,11,13,1991.11,1991,2,44,7,0.0223601171335555,2.1148630204745587,0.0081718787016008,0.56,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1991-11-14,1991-11-25,278.9403,0.9468161724841248,264.1051871975735,0.852,1991,11,14,1991.11,1991,2,45,7,0.0228186881738703,5.307535188828638,0.0200962928640176,0.56,3,Normal,36,5,3,2,47,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1114488344797902,0.0071105187197573,989.8814406468005,0.2071966567620793,0.0,0.0,0.0,24.917823241248044,25.125019898010123,25.125019898010123,25.125019898010123,,0.9255117697752429,0.0,0.0,0.0,38.69848133114507,0.0,0.0,0.0,0.7881564425895126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53752689121072,0.0,0.0,0.0,37.53752689121072,900.9006453890572,0.142130971714423,6.093965340205627e-05,0.85
1991-11-15,1991-11-26,278.9403,0.9468161724841248,264.1051871975735,0.852,1991,11,15,1991.11,1991,2,46,7,0.0228186881738703,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1114488344797902,0.0071105187197573,989.8814406468005,0.2071966567620793,0.0,0.0,0.0,24.917823241248044,25.125019898010123,25.125019898010123,25.125019898010123,,0.9255117697752429,0.0,0.0,0.0,38.69848133114507,0.0,0.0,0.0,0.7881564425895126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53752689121072,0.0,0.0,0.0,37.53752689121072,900.9006453890572,0.142130971714423,6.093965340205627e-05,0.85
1991-11-16,1991-11-27,278.9403,0.9468161724841248,264.1051871975735,0.852,1991,11,16,1991.11,1991,2,47,7,0.0228186881738703,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1114488344797902,0.0071105187197573,989.8814406468005,0.2071966567620793,0.0,0.0,0.0,24.917823241248044,25.125019898010123,25.125019898010123,25.125019898010123,,0.9255117697752429,0.0,0.0,0.0,38.69848133114507,0.0,0.0,0.0,0.7881564425895126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53752689121072,0.0,0.0,0.0,37.53752689121072,900.9006453890572,0.142130971714423,6.093965340205627e-05,0.85
1991-11-17,1991-11-28,286.2506,0.9441456049247084,270.26224589706084,0.836,1991,11,17,1991.11,1991,2,48,7,0.023350658045506,6.157058699487322,0.0227817935836752,0.56,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1991-11-18,1991-11-29,289.9506,0.935581823043148,271.2725109404546,0.835,1991,11,18,1991.11,1991,2,49,7,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.56,3,Normal,36,5,3,2,47,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1139784866659228,0.0078272510940454,989.87819426224,0.2248812773511364,0.0,0.0,0.0,24.86822294112715,25.093104218478288,25.093104218478288,25.093104218478288,,0.9281281506206622,0.0,0.0,0.0,40.3529954423963,0.0,0.0,0.0,0.8218532676659124,0.0,0.0,0.0,0.9721853267665912,0.96,0.96,0.96,39.23059006017681,0.0,0.0,0.0,39.23059006017681,941.5341614442434,0.1446169017427205,6.112768631764414e-05,0.835
1991-11-19,1991-11-30,289.9506,0.935581823043148,271.2725109404546,0.835,1991,11,19,1991.11,1991,2,50,8,0.0234379449452552,0.0,0.0,0.56,3,Normal,36,5,3,2,47,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1139784866659228,0.0078272510940454,989.87819426224,0.2248812773511364,0.0,0.0,0.0,24.86822294112715,25.093104218478288,25.093104218478288,25.093104218478288,,0.9281281506206622,0.0,0.0,0.0,40.3529954423963,0.0,0.0,0.0,0.8218532676659124,0.0,0.0,0.0,0.9721853267665912,0.96,0.96,0.96,39.23059006017681,0.0,0.0,0.0,39.23059006017681,941.5341614442434,0.1446169017427205,6.112768631764414e-05,0.835
1991-11-20,1991-12-01,286.2506,0.9441456049247084,270.26224589706084,0.836,1991,11,20,1991.11,1991,2,51,8,0.023350658045506,1.0102650433937583,0.0037380916451739,0.56,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1991-11-21,1991-12-02,286.2506,0.9441456049247084,270.26224589706084,0.836,1991,11,21,1991.11,1991,2,52,8,0.023350658045506,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1991-11-22,1991-12-03,286.2506,0.9441456049247084,270.26224589706084,0.836,1991,11,22,1991.11,1991,2,53,8,0.023350658045506,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1991-11-23,1991-12-04,289.9506,0.935581823043148,271.2725109404546,0.835,1991,11,23,1991.11,1991,2,54,8,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.47,3,Normal,36,5,3,2,47,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1139784866659228,0.0078272510940454,989.87819426224,0.2248812773511364,0.0,0.0,0.0,24.86822294112715,25.093104218478288,25.093104218478288,25.093104218478288,,0.9281281506206622,0.0,0.0,0.0,40.3529954423963,0.0,0.0,0.0,0.8218532676659124,0.0,0.0,0.0,0.9721853267665912,0.96,0.96,0.96,39.23059006017681,0.0,0.0,0.0,39.23059006017681,941.5341614442434,0.1446169017427205,6.112768631764414e-05,0.835
1991-11-24,1991-12-05,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1991,11,24,1991.11,1991,2,55,8,0.0243062444735331,10.049763058771989,0.0357233109056967,0.47,3,Normal,36,5,3,2,47,93.0,0.3305817156883058,188.32227399922655,188.32227399922655,,1,188.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,232.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1175254737986008,0.0088322273999226,989.8736422988014,0.2509372488379427,0.0,0.0,0.0,24.79741595396655,25.04835320280449,25.04835320280449,25.04835320280449,,0.9315153063961606,0.0,0.0,0.0,42.661567801661015,0.0,0.0,0.0,0.8688710346570471,0.0,0.0,0.0,0.9768871034657048,0.96,0.96,0.96,41.6755353990704,0.0,0.0,0.0,41.6755353990704,1000.2128495776896,0.1481416128435851,6.147195106034262e-05,0.815
1991-11-25,1991-12-06,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1991,11,25,1991.11,1991,2,56,8,0.0248129628445641,5.864795961006905,0.0204215181478017,0.47,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1991-11-26,1991-12-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1991,11,26,1991.11,1991,2,57,9,0.0254640902469741,7.536196787152164,0.0255704168534872,0.47,3,Normal,36,5,3,2,47,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,245.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1222551276802623,0.0103446533494771,989.8674002189704,0.2879285428975229,0.0,0.0,0.0,24.700578609083163,24.988507151980684,24.988507151980684,24.988507151980684,,0.9353412470142274,0.0,0.0,0.0,45.70586212512234,0.0,0.0,0.0,0.9308729557051392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79174488261989,0.0,0.0,0.0,44.79174488261989,1075.0018771828773,0.1519789916043919,6.16793072851848e-05,0.795
1991-11-27,1991-12-08,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1991,11,27,1991.11,1991,2,58,9,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.47,3,Normal,36,5,3,2,47,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,250.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1238281215470971,0.0112360421746408,989.8649358362782,0.300769819967221,0.0,0.0,0.0,24.6674451728182,24.96821499278542,24.96821499278542,24.96821499278542,,0.9365752519294108,0.0,0.0,0.0,46.71458858185687,0.0,0.0,0.0,0.9514172827262092,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.78029681021973,0.0,0.0,0.0,45.78029681021973,1098.7271234452735,0.1530191341085118,6.167783542413e-05,0.785
1991-11-28,1991-12-09,328.6161,0.9312389803097992,306.020121877383,0.775,1991,11,28,1991.11,1991,2,59,9,0.0264401385302058,6.839911004178588,0.0223511805766786,0.47,3,Normal,36,5,3,2,47,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,257.020121877383,990.0,964.9301006093868,25.06989939061316,0.1262421383612056,0.0126040243754766,989.8611538372631,0.321060365632149,0.0,0.0,0.0,24.60999286224427,24.93105322787642,24.93105322787642,24.93105322787642,,0.9382634479229414,0.0,0.0,0.0,48.23870205300543,0.0,0.0,0.0,0.9824582902852428,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27392801194532,0.0,0.0,0.0,47.27392801194532,1134.5742722866876,0.1544798025761428,6.164509978800758e-05,0.775
1991-11-29,1991-12-10,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1991,11,29,1991.11,1991,2,60,9,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.47,3,Normal,36,5,3,2,47,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,253.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1249308831253308,0.0118609583732243,989.8632081585016,0.3099560880863982,0.0,0.0,0.0,24.64172811108453,24.951684199170927,24.951684199170927,24.951684199170927,,0.937345800541178,0.0,0.0,0.0,47.41206489666643,0.0,0.0,0.0,0.9656225029870964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.4638235987331,0.0,0.0,0.0,46.4638235987331,1115.1317663695943,0.1536986010440416,6.166422446061456e-05,0.78
1991-11-30,1991-12-11,328.6161,0.9312389803097992,306.020121877383,0.775,1991,11,30,1991.11,1991,2,61,9,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.47,3,Normal,36,5,3,2,47,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,257.020121877383,990.0,964.9301006093868,25.06989939061316,0.1262421383612056,0.0126040243754766,989.8611538372631,0.321060365632149,0.0,0.0,0.0,24.60999286224427,24.93105322787642,24.93105322787642,24.93105322787642,,0.9382634479229414,0.0,0.0,0.0,48.23870205300543,0.0,0.0,0.0,0.9824582902852428,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27392801194532,0.0,0.0,0.0,47.27392801194532,1134.5742722866876,0.1544798025761428,6.164509978800758e-05,0.775
1991-12-01,1991-12-12,332.6514,0.9289857410847936,309.0284073518941,0.77,1991,12,1,1991.12,1991,3,62,9,0.0267000543952036,3.008285474511069,0.0097346567595175,0.52,3,Normal,38,5,4,3,54,104.0,0.336538640221428,205.0284073518941,205.0284073518941,,1,205.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0110056814703788,989.8645139111017,0.2973835176145686,0.0,0.0,0.0,24.62198835672755,24.91937187434212,24.91937187434212,24.91937187434212,,0.9362498973339872,0.0,0.0,0.0,46.35191082266895,0.0,0.0,0.0,0.9440307703191232,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.424872606215565,0.0,0.0,0.0,45.424872606215565,1090.1969425491736,0.1469925467223787,6.154278975955107e-05,0.77
1991-12-02,1991-12-13,328.6161,0.9312389803097992,306.020121877383,0.775,1991,12,2,1991.12,1991,3,63,9,0.0264401385302058,3.008285474511069,0.0098303518607068,0.52,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1991-12-03,1991-12-14,332.6514,0.9289857410847936,309.0284073518941,0.77,1991,12,3,1991.12,1991,3,64,10,0.0267000543952036,3.008285474511069,0.0097346567595175,0.52,3,Normal,38,5,4,3,54,104.0,0.336538640221428,205.0284073518941,205.0284073518941,,1,205.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0110056814703788,989.8645139111017,0.2973835176145686,0.0,0.0,0.0,24.62198835672755,24.91937187434212,24.91937187434212,24.91937187434212,,0.9362498973339872,0.0,0.0,0.0,46.35191082266895,0.0,0.0,0.0,0.9440307703191232,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.424872606215565,0.0,0.0,0.0,45.424872606215565,1090.1969425491736,0.1469925467223787,6.154278975955107e-05,0.77
