Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1991-12-04,1991-12-15,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1991,12,4,1991.12,1991,3,65,10,0.0269408652549,2.7871627279672,0.0089384976101525,0.52,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1991-12-05,1991-12-16,340.8154,0.928721014594374,316.52242407738737,0.763,1991,12,5,1991.12,1991,3,66,10,0.0273475374402862,4.706853997526082,0.0148705230324385,0.52,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1991-12-06,1991-12-17,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1991,12,6,1991.12,1991,3,67,10,0.0279613342516754,7.104129761448463,0.0219516281256274,0.52,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1991-12-07,1991-12-18,357.5196,0.9208048873506705,329.2057950036568,0.742,1991,12,7,1991.12,1991,3,68,10,0.0284433806883159,5.579241164820986,0.0169475788382127,0.52,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1991-12-08,1991-12-19,357.5196,0.9208048873506705,329.2057950036568,0.742,1991,12,8,1991.12,1991,3,69,10,0.0284433806883159,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1991-12-09,1991-12-20,357.5196,0.9208048873506705,329.2057950036568,0.742,1991,12,9,1991.12,1991,3,70,10,0.0284433806883159,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1991-12-10,1991-12-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1991,12,10,1991.12,1991,3,71,11,0.029975485914772,17.732699380278973,0.0511119396300119,0.52,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1991-12-11,1991-12-22,420.0154,0.9067213782142306,380.8369423592014,0.675,1991,12,11,1991.12,1991,3,72,11,0.032904311819835,33.898447975265576,0.0890103984274007,0.62,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1991-12-12,1991-12-23,458.6166,0.911126574868046,417.8577719356288,0.633,1991,12,12,1991.12,1991,3,73,11,0.0361029114952383,37.02082957642728,0.0885967237247662,0.62,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1991-12-13,1991-12-24,623.0255,0.8843912864860217,550.9983234585969,0.515,1991,12,13,1991.12,1991,3,74,11,0.0476062551468227,133.14055152296828,0.2416351300077462,0.62,3,Normal,38,5,4,3,54,104.0,0.188748305706623,446.9983234585969,446.9983234585969,,3,148.99944115286564,148.99944115286564,148.99944115286564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,493.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2098790983808249,0.0593996646917193,989.7307212369276,0.1571188375979605,0.1571188375979605,0.1571188375979605,0.0,23.494109943765825,23.494109943765825,23.494109943765825,23.651228781363784,,0.9153917147508388,0.9153917147508388,0.9153917147508388,0.0,31.42601497086009,31.42601497086009,31.42601497086009,0.0,0.6400410381030568,0.6400410381030568,0.6400410381030568,0.0,0.97,0.97,0.97,0.96,30.48323452173429,30.48323452173429,30.48323452173429,0.0,91.44970356520288,2194.792885564869,0.1659709288971631,5.68295094223804e-05,0.515
1991-12-14,1991-12-25,611.0679,0.8869861279741288,542.0087505502821,0.523,1991,12,14,1991.12,1991,3,75,11,0.0468295560475443,8.989572908314813,0.0165856601008526,0.62,3,Normal,38,5,4,3,54,104.0,0.1918788209496849,438.0087505502821,438.0087505502821,,2,219.00437527514103,219.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,485.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2067063991835592,0.0576017501100564,989.7356918507064,0.3393334758474344,0.3393334758474344,0.0,0.0,23.35731899738275,23.35731899738275,23.696652473230188,23.696652473230188,,0.9386148471912172,0.9386148471912172,0.0,0.0,47.08709550753282,47.08709550753282,0.0,0.0,0.959003981823479,0.959003981823479,0.0,0.0,0.98,0.98,0.96,0.96,46.14535359738217,46.14535359738217,0.0,0.0,92.29070719476434,2214.9769726743443,0.1702753084725382,5.852921322209574e-05,0.525
1991-12-15,1991-12-26,605.1438,0.8886028945088347,537.7325322740754,0.526,1991,12,15,1991.12,1991,3,76,11,0.0464600907884801,4.276218276206691,0.0079523146165669,0.62,3,Normal,38,5,4,3,54,104.0,0.1934047017021327,433.7325322740754,433.7325322740754,,2,216.8662661370377,216.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,480.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2051971890764022,0.056746506454815,989.7380563044688,0.3327480997020761,0.3327480997020761,0.0,0.0,23.38551180953329,23.38551180953329,23.71825990923537,23.71825990923537,,0.9381301057296986,0.9381301057296986,0.0,0.0,46.65956160864632,46.65956160864632,0.0,0.0,0.9502965704408618,0.9502965704408618,0.0,0.0,0.98,0.98,0.96,0.96,45.72637037647338,45.72637037647338,0.0,0.0,91.45274075294677,2194.8657780707226,0.1700710581265975,5.856959579409248e-05,0.525
1991-12-16,1991-12-27,593.4044,0.8886647923374786,527.3375978981461,0.532,1991,12,16,1991.12,1991,3,77,11,0.0455619684583998,10.394934375929324,0.0197121055228401,0.62,3,Normal,38,5,4,3,54,104.0,0.1972171155906985,423.3375978981461,423.3375978981461,,2,211.66879894907305,211.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,470.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2015284942133085,0.0546675195796292,989.743803986207,0.3170063968472191,0.3170063968472191,0.0,0.0,23.45377839881813,23.45377839881813,23.77078479566535,23.77078479566535,,0.9369379136312022,0.9369379136312022,0.0,0.0,45.6162075208257,45.6162075208257,0.0,0.0,0.929046996350829,0.929046996350829,0.0,0.0,0.98,0.98,0.96,0.96,44.70388337040919,44.70388337040919,0.0,0.0,89.40776674081837,2145.786401779641,0.1695455948849057,5.866592262214751e-05,0.53
1991-12-17,1991-12-28,593.4044,0.8886647923374786,527.3375978981461,0.532,1991,12,17,1991.12,1991,3,78,12,0.0455619684583998,0.0,0.0,0.62,3,Normal,38,5,4,3,54,104.0,0.1972171155906985,423.3375978981461,423.3375978981461,,2,211.66879894907305,211.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,470.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2015284942133085,0.0546675195796292,989.743803986207,0.3170063968472191,0.3170063968472191,0.0,0.0,23.45377839881813,23.45377839881813,23.77078479566535,23.77078479566535,,0.9369379136312022,0.9369379136312022,0.0,0.0,45.6162075208257,45.6162075208257,0.0,0.0,0.929046996350829,0.929046996350829,0.0,0.0,0.98,0.98,0.96,0.96,44.70388337040919,44.70388337040919,0.0,0.0,89.40776674081837,2145.786401779641,0.1695455948849057,5.866592262214751e-05,0.53
1991-12-18,1991-12-29,599.256,0.8886339443648977,532.5192229643311,0.53,1991,12,18,1991.12,1991,3,79,12,0.0460096608641182,5.181625066185006,0.0097304000357787,0.62,3,Normal,38,5,4,3,54,104.0,0.1952981141620986,428.5192229643311,428.5192229643311,,2,214.25961148216555,214.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,475.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2033572504685485,0.0557038445928662,989.7409389049386,0.3247788344464967,0.3247788344464967,0.0,0.0,23.419823567152697,23.419823567152697,23.744602401599195,23.744602401599195,,0.9375346695860014,0.9375346695860014,0.0,0.0,46.13706550431271,46.13706550431271,0.0,0.0,0.939655101920829,0.939655101920829,0.0,0.0,0.98,0.98,0.96,0.96,45.21432419422646,45.21432419422646,0.0,0.0,90.42864838845291,2170.28756132287,0.169812927850888,5.8618301468551207e-05,0.53
1991-12-19,1991-12-30,599.256,0.8886339443648977,532.5192229643311,0.53,1991,12,19,1991.12,1991,3,80,12,0.0460096608641182,0.0,0.0,0.62,3,Normal,38,5,4,3,54,104.0,0.1952981141620986,428.5192229643311,428.5192229643311,,2,214.25961148216555,214.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,475.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2033572504685485,0.0557038445928662,989.7409389049386,0.3247788344464967,0.3247788344464967,0.0,0.0,23.419823567152697,23.419823567152697,23.744602401599195,23.744602401599195,,0.9375346695860014,0.9375346695860014,0.0,0.0,46.13706550431271,46.13706550431271,0.0,0.0,0.939655101920829,0.939655101920829,0.0,0.0,0.98,0.98,0.96,0.96,45.21432419422646,45.21432419422646,0.0,0.0,90.42864838845291,2170.28756132287,0.169812927850888,5.8618301468551207e-05,0.53
1991-12-20,1991-12-31,581.8096,0.8882166996280455,516.7730027239134,0.54,1991,12,20,1991.12,1991,3,81,12,0.0446491874353461,15.746220240417758,0.0304702841623291,0.62,3,Normal,38,5,4,3,54,104.0,0.2012489031969848,412.77300272391335,412.77300272391335,,2,206.38650136195668,206.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,459.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1977999207904574,0.0525546005447826,989.7496454786648,0.3013763140041526,0.3013763140041526,0.0,0.0,23.52279065240308,23.52279065240308,23.824166966407237,23.824166966407237,,0.93570630456989,0.93570630456989,0.0,0.0,44.550069677472514,44.550069677472514,0.0,0.0,0.907333394653208,0.907333394653208,0.0,0.0,0.98,0.98,0.96,0.96,43.65906828392306,43.65906828392306,0.0,0.0,87.31813656784612,2095.635277628307,0.1689680693604189,5.876120234475701e-05,0.54
1991-12-21,1992-01-01,570.3586,0.8854392210789449,505.01787451967766,0.547,1991,12,21,1991.12,1991,3,82,12,0.0436335443585001,11.755128204235689,0.0232766577131868,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2336550960938358,387.01787451967766,387.01787451967766,,2,193.50893725983883,193.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,441.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1911806541350688,0.0474035749039355,989.761415770961,0.2649443093467616,0.2649443093467616,0.0,0.0,23.62389102627574,23.62389102627574,23.888835335622502,23.888835335622502,,0.9319268730029192,0.9319268730029192,0.0,0.0,41.78043844260256,41.78043844260256,0.0,0.0,0.8509254265295837,0.8509254265295837,0.0,0.0,0.9750925426529584,0.9750925426529584,0.96,0.96,40.73979395415274,40.73979395415274,0.0,0.0,81.47958790830548,1955.5101097993315,0.1613400079864513,5.848106858503099e-05,0.545
1991-12-22,1992-01-02,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1991,12,22,1991.12,1991,3,83,12,0.0427404455876776,10.336791328964011,0.0208958694403498,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2385375224758849,376.6810831907137,376.6810831907137,,2,188.34054159535685,188.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0453362166381427,989.7671313036046,0.2509858406436492,0.2509858406436492,0.0,0.0,23.69008058860281,23.69008058860281,23.94106642924646,23.94106642924646,,0.93039727785963,0.93039727785963,0.0,0.0,40.71153557685234,40.71153557685234,0.0,0.0,0.8291555107301902,0.8291555107301902,0.0,0.0,0.972915551073019,0.972915551073019,0.96,0.96,39.60888607078211,39.60888607078211,0.0,0.0,79.21777214156423,1901.2265313975413,0.1601390771415924,5.841795005895998e-05,0.555
1991-12-23,1992-01-03,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1991,12,23,1991.12,1991,3,84,12,0.041992562280209,8.656056799405293,0.0178098993454631,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2427858517412966,368.0250263913084,368.0250263913084,,2,184.0125131956542,184.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0436050052782616,989.771917505979,0.2395522840447878,0.2395522840447878,0.0,0.0,23.745252603173373,23.745252603173373,23.98480488721816,23.98480488721816,,0.9290626776955468,0.9290626776955468,0.0,0.0,39.81143796115606,39.81143796115606,0.0,0.0,0.810823583730266,0.810823583730266,0.0,0.0,0.9710823583730266,0.9710823583730266,0.96,0.96,38.66018506554087,38.66018506554087,0.0,0.0,77.32037013108173,1855.6888831459612,0.159087219654466,5.8359837108279845e-05,0.56
1991-12-24,1992-01-04,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1991,12,24,1991.12,1991,3,85,13,0.0412429092696005,8.676539474635831,0.0181765307997099,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2471988562532061,359.3484869166725,359.3484869166725,,2,179.67424345833626,179.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,413.3484869166725,990.0,965.748068191125,24.25193180887504,0.1814152687566723,0.0418696973833345,989.77671503386,0.2283856086458406,0.2283856086458406,0.0,0.0,23.80026123408909,23.80026123408909,24.02864684273493,24.02864684273493,,0.9275458841874288,0.9275458841874288,0.0,0.0,38.89928788883778,38.89928788883778,0.0,0.0,0.7922461891820323,0.7922461891820323,0.0,0.0,0.97,0.97,0.96,0.96,37.73230925217265,37.73230925217265,0.0,0.0,75.4646185043453,1811.150844104287,0.1580912489988025,5.833444356159391e-05,0.565
1991-12-25,1992-01-05,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1991,12,25,1991.12,1991,3,86,13,0.0406234612270272,7.169537529782815,0.0152485293931849,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2509682752787449,352.1789493868897,352.1789493868897,,2,176.08947469344486,176.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0404357898773779,989.7806792936082,0.2194236867336121,0.2194236867336121,0.0,0.0,23.84545033463352,23.84545033463352,24.06487402136713,24.06487402136713,,0.926293570014574,0.926293570014574,0.0,0.0,38.1440036656756,38.1440036656756,0.0,0.0,0.7768636184455315,0.7768636184455315,0.0,0.0,0.97,0.97,0.96,0.96,36.99968355570533,36.99968355570533,0.0,0.0,73.99936711141066,1775.984810673856,0.1573855384378763,5.8366293013692624e-05,0.575
1991-12-26,1992-01-06,520.5884,0.8885427859104034,462.56506724863937,0.581,1991,12,26,1991.12,1991,3,87,13,0.0399656218102824,7.613882138250346,0.0164601321572727,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1991-12-27,1992-01-07,520.5884,0.8885427859104034,462.56506724863937,0.581,1991,12,27,1991.12,1991,3,88,13,0.0399656218102824,0.0,0.0,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1991-12-28,1992-01-08,515.2343,0.8913623235036077,459.2604427967548,0.585,1991,12,28,1991.12,1991,3,89,13,0.0396801022576396,3.304624451884536,0.0071955346987003,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1991-12-29,1992-01-09,520.5884,0.8885427859104034,462.56506724863937,0.581,1991,12,29,1991.12,1991,3,90,13,0.0399656218102824,3.304624451884536,0.0071441288715133,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1991-12-30,1992-01-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1991,12,30,1991.12,1991,3,91,13,0.0396801022576396,3.304624451884536,0.0071955346987003,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1991-12-31,1992-01-11,520.5884,0.8885427859104034,462.56506724863937,0.581,1991,12,31,1991.12,1991,3,92,14,0.0399656218102824,3.304624451884536,0.0071441288715133,0.2,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1992-01-01,1992-01-12,525.9775,0.8881694527338079,467.1571483252964,0.58,1992,1,1,1992.01,1991,4,93,14,0.0403623776153056,4.592081076657053,0.009829842255693,0.56,3,Normal,41,6,4,3,66,120.0,0.2568728754985039,347.1571483252964,347.1571483252964,,2,173.5785741626482,173.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,398.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1760537740287447,0.0394314296650592,989.784514796306,0.2132317209568616,0.2132317209568616,0.0,0.0,23.86907590788541,23.86907590788541,24.082307628842276,24.082307628842276,,0.9254100967256874,0.9254100967256874,0.0,0.0,37.60145542019054,37.60145542019054,0.0,0.0,0.7658137560120273,0.7658137560120273,0.0,0.0,0.97,0.97,0.96,0.96,36.47341175758482,36.47341175758482,0.0,0.0,72.94682351516964,1750.7237643640717,0.1561505026235292,5.8368397798349634e-05,0.58
1992-01-02,1992-01-13,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1992,1,2,1992.01,1991,4,94,14,0.0406234612270272,3.021801061593294,0.0064269169547758,0.56,3,Normal,41,6,4,3,66,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,401.1789493868897,990.0,965.715805272241,24.28419472775897,0.1771202613802791,0.0400357898773779,989.7828439487424,0.2169236867336121,0.2169236867336121,0.0,0.0,23.850114989767672,23.850114989767672,24.067038676501284,24.067038676501284,,0.9259375625566462,0.9259375625566462,0.0,0.0,37.920226173262,37.920226173262,0.0,0.0,0.7723060320419959,0.7723060320419959,0.0,0.0,0.97,0.97,0.96,0.96,36.78261938806414,36.78261938806414,0.0,0.0,73.56523877612828,1765.565730627079,0.1564622126789318,5.835527402404611e-05,0.575
1992-01-03,1992-01-14,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1992,1,3,1992.01,1991,4,95,14,0.0412429092696005,7.169537529782815,0.0150195040442944,0.56,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1992-01-04,1992-01-15,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1992,1,4,1992.01,1991,4,96,14,0.0412429092696005,0.0,0.0,0.56,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1992-01-05,1992-01-16,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1992,1,5,1992.01,1991,4,97,14,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.56,3,Normal,41,6,4,3,66,120.0,0.2502277606392574,359.5630976092969,359.5630976092969,,2,179.78154880464845,179.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,410.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1804322184483079,0.0419126195218593,989.7776551620298,0.2286538720116211,0.2286538720116211,0.0,0.0,23.7909673507763,23.7909673507763,24.01962122278792,24.01962122278792,,0.9275766518030416,0.9275766518030416,0.0,0.0,38.90861092998621,38.90861092998621,0.0,0.0,0.792436067820493,0.792436067820493,0.0,0.0,0.97,0.97,0.96,0.96,37.74135260208662,37.74135260208662,0.0,0.0,75.48270520417324,1811.5849249001576,0.1573989024186124,5.831359850796938e-05,0.565
1992-01-06,1992-01-17,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1992,1,6,1992.01,1991,4,98,14,0.041992562280209,6.461928782011513,0.0132954651121378,0.56,3,Normal,41,6,4,3,66,120.0,0.2469008661775898,366.0250263913084,366.0250263913084,,2,183.0125131956542,183.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,417.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1827128336086246,0.0432050052782616,989.774082161113,0.2369722840447878,0.2369722840447878,0.0,0.0,23.74999725830741,23.74999725830741,23.9869695423522,23.9869695423522,,0.9287062571482072,0.9287062571482072,0.0,0.0,39.58780477329879,39.58780477329879,0.0,0.0,0.806268936319731,0.806268936319731,0.0,0.0,0.9706268936319732,0.9706268936319732,0.96,0.96,38.424987972816005,38.424987972816005,0.0,0.0,76.84997594563201,1844.399422695168,0.158119380222529,5.832173758969025e-05,0.56
1992-01-07,1992-01-18,559.0506,0.8753118667840304,489.3436243127323,0.555,1992,1,7,1992.01,1991,4,99,15,0.04227928914062,3.3185979214239296,0.0067817332372211,0.56,3,Normal,41,6,4,3,66,120.0,0.2452264503671345,369.3436243127323,369.3436243127323,,2,184.67181215636612,184.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,420.3436243127323,990.0,965.8020463094072,24.19795369059273,0.183884069780658,0.0438687248625464,989.7722472053568,0.2412532753634246,0.2412532753634246,0.0,0.0,23.72894762058604,23.72894762058604,23.97020089594946,23.97020089594946,,0.9292867316489642,0.9292867316489642,0.0,0.0,39.93627225612321,39.93627225612321,0.0,0.0,0.8133660337295969,0.8133660337295969,0.0,0.0,0.9713366033729596,0.9713366033729596,0.96,0.96,38.79156304464048,38.79156304464048,0.0,0.0,77.58312608928097,1861.9950261427432,0.158545288493835,5.834910078178568e-05,0.555
1992-01-08,1992-01-19,559.0506,0.8753118667840304,489.3436243127323,0.555,1992,1,8,1992.01,1991,4,100,15,0.04227928914062,0.0,0.0,0.56,3,Normal,41,6,4,3,66,120.0,0.2452264503671345,369.3436243127323,369.3436243127323,,2,184.67181215636612,184.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,420.3436243127323,990.0,965.8020463094072,24.19795369059273,0.183884069780658,0.0438687248625464,989.7722472053568,0.2412532753634246,0.2412532753634246,0.0,0.0,23.72894762058604,23.72894762058604,23.97020089594946,23.97020089594946,,0.9292867316489642,0.9292867316489642,0.0,0.0,39.93627225612321,39.93627225612321,0.0,0.0,0.8133660337295969,0.8133660337295969,0.0,0.0,0.9713366033729596,0.9713366033729596,0.96,0.96,38.79156304464048,38.79156304464048,0.0,0.0,77.58312608928097,1861.9950261427432,0.158545288493835,5.834910078178568e-05,0.555
1992-01-09,1992-01-20,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1992,1,9,1992.01,1991,4,101,15,0.0427404455876776,5.337458877981362,0.0107896967548355,0.56,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1992-01-10,1992-01-21,570.3586,0.8854392210789449,505.01787451967766,0.547,1992,1,10,1992.01,1991,4,102,15,0.0436335443585001,10.336791328964011,0.0204681692480594,0.56,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1992-01-11,1992-01-22,576.0661,0.8889914195501405,512.1178199937132,0.544,1992,1,11,1992.01,1991,4,103,15,0.0442469796474568,7.099945474035508,0.0138638906846136,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1992-01-12,1992-01-23,587.589,0.8901106602929673,523.0192327708844,0.536,1992,1,12,1992.01,1991,4,104,15,0.0451888617114044,10.901412777171233,0.0208432349981032,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.173989777618491,432.0192327708844,432.0192327708844,,2,216.0096163854422,216.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,475.0192327708844,990.0,965.953586547469,24.046413452531056,0.2031807884161721,0.0564038465541768,989.7404153650295,0.3301096184671619,0.3301096184671619,0.0,0.0,23.45671919909356,23.45671919909356,23.78682881756072,23.78682881756072,,0.9380037113146478,0.9380037113146478,0.0,0.0,46.61048380029232,46.61048380029232,0.0,0.0,0.949297022409212,0.949297022409212,0.0,0.0,0.98,0.98,0.96,0.96,45.67827412428647,45.67827412428647,0.0,0.0,91.35654824857292,2192.5571579657503,0.1746714891622215,5.874002135315855e-05,0.535
1992-01-13,1992-01-24,605.1438,0.8886028945088347,537.7325322740754,0.526,1992,1,13,1992.01,1991,4,105,15,0.0464600907884801,14.713299503191026,0.0273617432833538,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1692291139893661,446.7325322740754,446.7325322740754,,3,148.91084409135848,148.91084409135848,148.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,489.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2083735683178431,0.059346506454815,989.7322799252272,0.1569345557100256,0.1569345557100256,0.1569345557100256,0.0,23.555548974283933,23.555548974283933,23.555548974283933,23.71248352999396,,0.9154184117313576,0.9154184117313576,0.9154184117313576,0.0,31.49037976605878,31.49037976605878,31.49037976605878,0.0,0.641351930062297,0.641351930062297,0.641351930062297,0.0,0.97,0.97,0.97,0.96,30.545668373077017,30.545668373077017,30.545668373077017,0.0,91.63700511923103,2199.288122861545,0.1704137273073239,5.697978500615238e-05,0.525
1992-01-14,1992-01-25,611.0679,0.8869861279741288,542.0087505502821,0.523,1992,1,14,1992.01,1991,4,106,16,0.0468295560475443,4.276218276206691,0.0078895742400195,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1678939683309742,451.0087505502821,451.0087505502821,,3,150.33625018342738,150.33625018342738,150.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2098827784250002,0.0602017501100564,989.7299154714648,0.1599263003962031,0.1599263003962031,0.1599263003962031,0.0,23.53094979359246,23.53094979359246,23.53094979359246,23.690876093988663,,0.915980020610046,0.915980020610046,0.915980020610046,0.0,31.778095885588712,31.778095885588712,31.778095885588712,0.0,0.6472117288307273,0.6472117288307273,0.6472117288307273,0.0,0.97,0.97,0.97,0.96,30.824753009021048,30.824753009021048,30.824753009021048,0.0,92.47425902706314,2219.382216649516,0.1706139595221983,5.695520129674375e-05,0.525
1992-01-15,1992-01-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1992,1,15,1992.01,1991,4,107,16,0.0468295560475443,0.0,0.0,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1678939683309742,451.0087505502821,451.0087505502821,,3,150.33625018342738,150.33625018342738,150.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2098827784250002,0.0602017501100564,989.7299154714648,0.1599263003962031,0.1599263003962031,0.1599263003962031,0.0,23.53094979359246,23.53094979359246,23.53094979359246,23.690876093988663,,0.915980020610046,0.915980020610046,0.915980020610046,0.0,31.778095885588712,31.778095885588712,31.778095885588712,0.0,0.6472117288307273,0.6472117288307273,0.6472117288307273,0.0,0.97,0.97,0.97,0.96,30.824753009021048,30.824753009021048,30.824753009021048,0.0,92.47425902706314,2219.382216649516,0.1706139595221983,5.695520129674375e-05,0.525
1992-01-16,1992-01-27,617.0284,0.8884164098844547,548.1781559247493,0.519,1992,1,16,1992.01,1991,4,108,16,0.0473625926718983,6.169405374467146,0.0112543801824056,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1992-01-17,1992-01-28,617.0284,0.8884164098844547,548.1781559247493,0.519,1992,1,17,1992.01,1991,4,109,16,0.0473625926718983,0.0,0.0,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1660044257810447,457.17815592474926,457.17815592474926,,3,152.3927186415831,152.3927186415831,152.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,500.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2120601529987214,0.0614356311849498,989.7265042158164,0.1643682722658195,0.1643682722658195,0.1643682722658195,0.0,23.4953342418892,23.4953342418892,23.4953342418892,23.65970251415501,,0.9167911303178304,0.9167911303178304,0.9167911303178304,0.0,32.19251797792209,32.19251797792209,32.19251797792209,0.0,0.6556520973100222,0.6556520973100222,0.6556520973100222,0.0,0.97,0.97,0.97,0.96,31.226742438584424,31.226742438584424,31.226742438584424,0.0,93.68022731575329,2248.3254555780786,0.1708937620064765,5.691935414729274e-05,0.52
1992-01-18,1992-01-29,623.0255,0.8843912864860217,550.9983234585969,0.515,1992,1,18,1992.01,1991,4,110,16,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1992-01-19,1992-01-30,635.1294,0.8861628436789661,562.8280752081156,0.506,1992,1,19,1992.01,1991,4,111,16,0.0486283456979812,11.829751749518664,0.0210184108977584,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1992-01-20,1992-01-31,641.2365,0.8794376863729334,563.9275439778775,0.503,1992,1,20,1992.01,1991,4,112,16,0.0487233397996886,1.09946876976187,0.0019496631819157,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1613682484066958,472.9275439778775,472.9275439778775,,3,157.6425146592925,157.6425146592925,157.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2197177634378772,0.0645855087955755,989.7156967277664,0.1758663825436293,0.1758663825436293,0.1758663825436293,0.0,23.40215639732242,23.40215639732242,23.40215639732242,23.57802277986605,,0.9188648977342396,0.9188648977342396,0.9188648977342396,0.0,33.24448364852493,33.24448364852493,33.24448364852493,0.0,0.6770770600514242,0.6770770600514242,0.6770770600514242,0.0,0.97,0.97,0.97,0.96,32.24714913906918,32.24714913906918,32.24714913906918,0.0,96.74144741720754,2321.794738012981,0.1715494276708049,5.682186335887151e-05,0.505
1992-01-21,1992-02-01,641.2365,0.8794376863729334,563.9275439778775,0.503,1992,1,21,1992.01,1991,4,113,17,0.0487233397996886,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1613682484066958,472.9275439778775,472.9275439778775,,3,157.6425146592925,157.6425146592925,157.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2197177634378772,0.0645855087955755,989.7156967277664,0.1758663825436293,0.1758663825436293,0.1758663825436293,0.0,23.40215639732242,23.40215639732242,23.40215639732242,23.57802277986605,,0.9188648977342396,0.9188648977342396,0.9188648977342396,0.0,33.24448364852493,33.24448364852493,33.24448364852493,0.0,0.6770770600514242,0.6770770600514242,0.6770770600514242,0.0,0.97,0.97,0.97,0.96,32.24714913906918,32.24714913906918,32.24714913906918,0.0,96.74144741720754,2321.794738012981,0.1715494276708049,5.682186335887151e-05,0.505
1992-01-22,1992-02-02,647.3805,0.8756118252012844,566.8540212047202,0.501,1992,1,22,1992.01,1991,4,114,17,0.0489761874320878,2.926477226842735,0.005162664667392,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1605351582522076,475.8540212047202,475.8540212047202,,3,158.61800706824008,158.61800706824008,158.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,518.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2213808516269163,0.065170804240944,989.7134483441322,0.1780319756914929,0.1780319756914929,0.1780319756914929,0.0,23.38457327301946,23.38457327301946,23.38457327301946,23.562605248710952,,0.9192508416373866,0.9192508416373866,0.9192508416373866,0.0,33.43910721885778,33.43910721885778,33.43910721885778,0.0,0.681040880221136,0.681040880221136,0.681040880221136,0.0,0.97,0.97,0.97,0.96,32.43593400229204,32.43593400229204,32.43593400229204,0.0,97.30780200687612,2335.387248165027,0.1716628944433884,5.680301898779439e-05,0.5
1992-01-23,1992-02-03,647.3805,0.8756118252012844,566.8540212047202,0.501,1992,1,23,1992.01,1991,4,115,17,0.0489761874320878,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1605351582522076,475.8540212047202,475.8540212047202,,3,158.61800706824008,158.61800706824008,158.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,518.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2213808516269163,0.065170804240944,989.7134483441322,0.1780319756914929,0.1780319756914929,0.1780319756914929,0.0,23.38457327301946,23.38457327301946,23.38457327301946,23.562605248710952,,0.9192508416373866,0.9192508416373866,0.9192508416373866,0.0,33.43910721885778,33.43910721885778,33.43910721885778,0.0,0.681040880221136,0.681040880221136,0.681040880221136,0.0,0.97,0.97,0.97,0.96,32.43593400229204,32.43593400229204,32.43593400229204,0.0,97.30780200687612,2335.387248165027,0.1716628944433884,5.680301898779439e-05,0.5
1992-01-24,1992-02-04,659.7793,0.8759751691964408,577.9502839498093,0.495,1992,1,24,1992.01,1991,4,116,17,0.0499349045332635,11.09626274508912,0.0191993378206433,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.157452989516833,486.9502839498093,486.9502839498093,,3,162.3167613166031,162.3167613166031,162.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,529.9502839498093,990.0,966.200776277774,23.79922372222586,0.2276867484726409,0.0673900567899618,989.7049231947376,0.1864285510281871,0.1864285510281871,0.1864285510281871,0.0,23.317718365935164,23.317718365935164,23.317718365935164,23.50414691696335,,0.9207165393507276,0.9207165393507276,0.9207165393507276,0.0,34.175436121618645,34.175436121618645,34.175436121618645,0.0,0.6960373955523146,0.6960373955523146,0.6960373955523146,0.0,0.97,0.97,0.97,0.96,33.150173037970085,33.150173037970085,33.150173037970085,0.0,99.45051911391025,2386.812458733846,0.1720745224558913,5.673093354465683e-05,0.495
1992-01-25,1992-02-05,659.7793,0.8759751691964408,577.9502839498093,0.495,1992,1,25,1992.01,1991,4,117,17,0.0499349045332635,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.157452989516833,486.9502839498093,486.9502839498093,,3,162.3167613166031,162.3167613166031,162.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,529.9502839498093,990.0,966.200776277774,23.79922372222586,0.2276867484726409,0.0673900567899618,989.7049231947376,0.1864285510281871,0.1864285510281871,0.1864285510281871,0.0,23.317718365935164,23.317718365935164,23.317718365935164,23.50414691696335,,0.9207165393507276,0.9207165393507276,0.9207165393507276,0.0,34.175436121618645,34.175436121618645,34.175436121618645,0.0,0.6960373955523146,0.6960373955523146,0.6960373955523146,0.0,0.97,0.97,0.97,0.96,33.150173037970085,33.150173037970085,33.150173037970085,0.0,99.45051911391025,2386.812458733846,0.1720745224558913,5.673093354465683e-05,0.495
1992-01-26,1992-02-06,666.0345,0.8753352736866753,583.0034913422678,0.493,1992,1,26,1992.01,1991,4,118,17,0.0503715016519719,5.053207392458488,0.0086675422488882,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1560882590779821,492.0034913422678,492.0034913422678,,3,164.00116378075597,164.00116378075597,164.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,535.0034913422678,990.0,966.22351571104,23.776484288959864,0.2305584364714671,0.0684006982684535,989.70104086526,0.1903026766957386,0.1903026766957386,0.1903026766957386,0.0,23.28722247752422,23.28722247752422,23.28722247752422,23.47752515421996,,0.9213852794682744,0.9213852794682744,0.9213852794682744,0.0,34.50997074425066,34.50997074425066,34.50997074425066,0.0,0.7028507279888118,0.7028507279888118,0.7028507279888118,0.0,0.97,0.97,0.97,0.96,33.474671621923136,33.474671621923136,33.474671621923136,0.0,100.4240148657694,2410.1763567784656,0.1722528532969158,5.6697889701620194e-05,0.495
